time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139980,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,6.996723413976724e-07,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,7.367897865151463e-07,299.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129272460937,0.0,0.0,5.441909252112964e-07,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80963134765625,0.0,0.0,7.367889907072822e-07,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,3.494997827147017e-06,284.6776123046875,294.1499938964844,291.6278076171875,290.0818176269531,294.89178466796875,293.7379455566406,284.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.319509445049334e-06,1.1195418724019298e-11,9.319498531112911e-06,-2.011335527640768e-05,0.0,0.0,0.0,-5.228556983638555e-05,60.0,0.9558165669441224,-0.0,-5.921274321557535e-12,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,3.919000164387399e-07,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,4.126902126699861e-07,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128967285156,0.0,0.0,3.0481186286124284e-07,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,4.126897863443446e-07,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,1.957615950232139e-06,284.6775207519531,294.1499938964844,291.5944519042969,290.0738220214844,294.89178466796875,293.7379455566406,284.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.220044840825722e-06,6.2707304626652416e-12,5.220038474362809e-06,-1.1265891771472523e-05,0.0,0.0,0.0,-2.92861950583756e-05,60.0,0.866500735282898,-0.0,-1.857703227359231e-12,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,1.963851872233136e-07,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,2.068033779778489e-07,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.527443913573734e-07,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.0680315060417345e-07,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,9.809816674533067e-07,284.677490234375,294.1499938964844,291.5635986328125,290.0659484863281,294.8918151855469,293.7379455566406,284.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.615853190945927e-06,3.1423811035907745e-12,2.6158502350881463e-06,-5.645511464535957e-06,0.0,0.0,0.0,-1.4675810234621167e-05,60.0,0.799847424030304,-0.0,-4.664909409278495e-13,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,8.61114344274938e-08,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,9.067962736253321e-08,299.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,6.697572274561028e-08,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,9.06795278865502e-08,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,4.301431602016237e-07,284.677490234375,294.1499938964844,291.53533935546875,290.0581359863281,294.8918151855469,293.7379455566406,284.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1470183380879462e-06,1.3778945432557645e-12,1.1470169738458935e-06,-2.4754783680691617e-06,0.0,0.0,0.0,-6.4351625042036176e-06,60.0,0.7464162707328796,-0.0,-8.969069925776271e-14,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,2.7125397039640123e-08,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.8564391740815164e-08,299.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,2.1097580571449732e-08,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.8564361542748884e-08,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.35496563302695e-07,284.677490234375,294.1499938964844,291.5097351074219,290.05047607421875,294.8918151855469,293.7379455566406,284.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.6124546909377386e-07,4.3397601593060664e-13,3.612450427681324e-07,-7.796718932695512e-07,0.0,0.0,0.0,-2.0267179934307933e-06,60.0,0.7012720704078674,-0.0,-8.899752306911358e-15,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,5.084972443114566e-09,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,5.354729104567468e-09,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,3.9549878927402915e-09,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,5.35472333140774e-09,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,2.5400414216392164e-08,284.6774597167969,294.1499938964844,291.4869079589844,290.0429992675781,294.8918151855469,293.7379455566406,284.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-6.772602034743613e-08,8.136454834536957e-14,6.77259421877352e-08,-1.461692420434702e-07,0.0,0.0,0.0,-3.7997961044311523e-07,60.0,0.6628003716468811,-0.0,-3.12754051460764e-16,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.0441200121457115e-10,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.1525600746308263e-10,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.5898748984000122e-10,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.1525578541847776e-10,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.0210772227736695e-09,284.6774597167969,294.1499938964844,291.4669494628906,290.0356750488281,294.8918151855469,293.7379455566406,284.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.7474102992641747e-09,3.268067621600983e-15,2.7474069685951e-09,-5.915324230443275e-09,0.0,0.0,0.0,-1.5395926311612133e-08,60.0,0.6320032477378845,-0.0,-5.045059858961585e-19,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-9.491471497646842e-11,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-9.994990946005088e-11,299.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-7.382272571021531e-11,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-9.994980537664232e-11,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-4.741171899524943e-10,284.6774597167969,294.1499938964844,291.45001220703125,290.028564453125,294.8918151855469,293.7379455566406,284.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2578051933331835e-09,-1.5390301719199757e-15,-1.257803639020949e-09,2.717409408603544e-09,0.0,0.0,0.0,7.057678885757923e-09,60.0,0.604168176651001,-0.0,-1.0896645372086808e-19,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,1.7908436886204804e-11,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,1.8858473810334783e-11,299.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.3928816433583787e-11,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,1.8858452993653074e-11,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,8.94560744924e-11,284.6774597167969,294.1499938964844,291.4346618652344,290.0213623046875,294.8918151855469,293.7379455566406,284.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.4168786416645105e-10,2.9501561982826243e-16,2.416875588551193e-10,-5.202744901566803e-10,0.0,0.0,0.0,-1.353328116238117e-09,60.0,0.5792492032051086,-0.0,-3.879193537331702e-21,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,291.4195251464844,290.013671875,294.8918151855469,293.7379455566406,284.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.588318866157517e-12,1.2350738777967049e-17,6.588306289412316e-12,-1.2242881188007092e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.5557922124862671,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,5.116695912452118e-13,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,5.388135684153419e-13,299.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,3.9796619233541113e-13,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,5.388129721041468e-13,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,2.555887793076473e-12,284.6774597167969,294.1499938964844,291.40460205078125,290.0055236816406,294.8918151855469,293.7379455566406,284.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,6.800526287931152e-12,2.889005062042052e-19,-6.800526721612021e-12,6.079069105741075e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5341389775276184,-0.0,-3.166145505139501e-24,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,291.3898620605469,289.9969787597656,294.8918151855469,293.7379455566406,284.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,4.089362962839127e-12,2.330220311530776e-18,-4.089365131243472e-12,3.4235648170566346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5135351419448853,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.3753356933594,289.988037109375,294.8918151855469,293.7379455566406,284.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.4128595602924e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.4941047132015228,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.3609924316406,289.97869873046875,294.8918151855469,293.7379455566406,284.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371539935911588e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.4756310880184173,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,291.3468933105469,289.9690246582031,294.8918151855469,293.7379455566406,284.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454179598263518e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4580380320549011,-0.0,-7.915370172343607e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,291.3329772949219,289.95904541015625,294.8918151855469,293.7379455566406,284.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3886208806088152e-12,5.794446926638568e-18,1.388615134337301e-12,-2.0596659143848352e-13,0.0,0.0,0.0,0.0,60.0,0.4411514103412628,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,291.3192749023437,289.94873046875,294.8918151855469,293.7379455566406,284.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412859973882706e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4251508116722107,-0.0,-7.915357846391962e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.3057861328125,289.93817138671875,294.8918151855469,293.7379455566406,284.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.711807264286638e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4097817540168762,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-5.116695912452118e-13,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-5.388135684153419e-13,299.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-3.9796619233541113e-13,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-5.388129721041468e-13,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-2.555887793076473e-12,284.6774597167969,294.1499938964844,291.29254150390625,289.9273376464844,294.8918151855469,293.7379455566406,284.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4442780738727068e-12,5.176033465804125e-18,1.4442728697022789e-12,1.4755100353341932e-12,0.0,0.0,0.0,0.0,60.0,0.3951607048511505,-0.0,-3.166145505139501e-24,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,291.27947998046875,289.916259765625,294.8918151855469,293.7379455566406,284.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3886208806088152e-12,5.794446513048263e-18,1.388615134337301e-12,-2.0596659143848352e-13,0.0,0.0,0.0,0.0,60.0,0.3811030089855194,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,291.26666259765625,289.90496826171875,294.8918151855469,293.7379455566406,284.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454179598263518e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3676967322826385,-0.0,-7.915357846391962e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.2540588378906,289.8935241699219,294.8918151855469,293.7379455566406,284.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.4128595602924e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.3548028171062469,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,291.2416687011719,289.88189697265625,294.8918151855469,293.7379455566406,284.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454179598263518e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3424730598926544,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-5.116695912452118e-13,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-5.388135684153419e-13,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-3.9796619233541113e-13,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-5.388129721041468e-13,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-2.555887793076473e-12,284.6774597167969,294.1499938964844,291.2295227050781,289.8701171875,294.8918151855469,293.7379455566406,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.099784314121058e-12,7.835766137429074e-18,4.099776507865416e-12,-2.861470609072381e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3306363224983215,-0.0,-3.166685874859578e-24,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,291.21759033203125,289.85821533203125,294.8918151855469,293.7379455566406,284.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454178771082907e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3192650973796844,-0.0,-7.915357846391962e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.2059020996094,289.8462219238281,294.8918151855469,293.7379455566406,284.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.4128591467020944e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.3083315193653106,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.1944274902344,289.83416748046875,294.8918151855469,293.7379455566406,284.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.4128595602924e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.2978245615959167,-0.0,-5.028483532800901e-37,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.1831970214844,289.822021484375,294.8918151855469,293.7379455566406,284.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.4128595602924e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.287731409072876,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.1722106933594,289.80987548828125,294.8918151855469,293.7379455566406,284.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.4128595602924e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.2780022919178009,-0.0,-2.011394489317581e-36,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.16143798828125,289.7977294921875,294.8918151855469,293.7379455566406,284.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.4128595602924e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.2686722576618194,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,291.15093994140625,289.7855834960937,294.8918151855469,293.7379455566406,284.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454178771082907e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2596471309661865,-0.0,-7.915370172343607e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.1406555175781,289.7734680175781,294.8918151855469,293.7379455566406,284.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.98846971075284e-12,9.07259223191735e-18,3.988460603454591e-12,-6.224423754197517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2510084509849548,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,291.1306457519531,289.76141357421875,294.8918151855469,293.7379455566406,284.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,4.089362962839127e-12,2.3302198979404698e-18,-4.089365131243472e-12,3.4235648170566346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2426221370697021,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-5.116695912452118e-13,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-5.388135684153419e-13,299.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-3.9796619233541113e-13,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-5.388129721041468e-13,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-2.555887793076473e-12,284.6774597167969,294.1499938964844,291.120849609375,289.7494506835937,294.8918151855469,293.7379455566406,284.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.099784314121058e-12,7.835766137429074e-18,4.099776507865416e-12,-2.861470609072381e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2345346808433532,-0.0,-3.166685874859578e-24,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,291.111328125,289.7375793457031,294.8918151855469,293.7379455566406,284.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454178771082907e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2267348170280456,-0.0,-7.915382991333319e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,291.10205078125,289.725830078125,294.8918151855469,293.7379455566406,284.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454178771082907e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2192517071962356,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.093017578125,289.7142333984375,294.8918151855469,293.7379455566406,284.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412858733111787e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.2119893878698349,-0.0,-4.5253737981208574e-36,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,291.0842590332031,289.7027893066406,294.8918151855469,293.7379455566406,284.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454178771082907e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2049901336431503,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.07574462890625,289.6915588378906,294.8918151855469,293.7379455566406,284.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371539108730976e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.1982224136590957,-0.0,-5.922085070803005e-33,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.0675048828125,289.6805419921875,294.8918151855469,293.7379455566406,284.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.98846971075284e-12,9.072591404736736e-18,3.988460603454591e-12,-6.224423754197517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1916886270046234,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
