time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142380,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.0595092773437,289.66973876953125,294.8918151855469,293.7379455566406,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.71180602351572e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1853779852390289,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.0517578125,289.6592102050781,294.8918151855469,293.7379455566406,284.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.71180602351572e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1792763173580169,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,291.0443115234375,289.6489562988281,294.8918151855469,293.7379455566406,284.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454177943902293e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1733878403902053,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.037109375,289.6390075683594,294.8918151855469,293.7379455566406,284.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371538695140669e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.167699322104454,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.0301818847656,289.62939453125,294.8918151855469,293.7379455566406,284.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371538695140669e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.16220124065876,-0.0,-5.812443773965933e-33,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,291.0235290527344,289.6200866699219,294.8918151855469,293.7379455566406,284.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371538695140669e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1568544507026672,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,291.01715087890625,289.6111755371094,294.8918151855469,293.7379455566406,284.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454177943902293e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1517203152179718,-0.0,-7.920785209419886e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.01104736328125,289.6026611328125,294.8918151855469,293.7379455566406,284.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412858319521481e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.146723136305809,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,291.0052185058594,289.59454345703125,294.8918151855469,293.7379455566406,284.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412858319521481e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.1419266611337661,-0.0,-5.8134546991076404e-33,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.9996643066406,289.5868530273437,294.8918151855469,293.7379455566406,284.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.7118057133229897e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1372563689947128,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.9944152832031,289.57965087890625,294.8918151855469,293.7379455566406,284.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.277306494081032e-12,7.031271780355925e-18,1.2772994467669108e-12,-3.5689198991939453e-12,0.0,0.0,0.0,0.0,60.0,0.1327740103006363,-0.0,-7.9153450274022545e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.9894104003906,289.5729064941406,294.8918151855469,293.7379455566406,284.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412858319521481e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.1284077316522598,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.9847106933594,289.566650390625,294.8918151855469,293.7379455566406,284.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412858319521481e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.1242180094122886,-0.0,-4.203895392974451e-45,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.9803161621094,289.5609130859375,294.8918151855469,293.7379455566406,284.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.277306494081032e-12,7.031271780355925e-18,1.2772994467669108e-12,-3.5689198991939453e-12,0.0,0.0,0.0,0.0,60.0,0.120165467262268,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.9761962890625,289.55572509765625,294.8918151855469,293.7379455566406,284.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.7118059201181426e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1162459105253219,-0.0,-2.347060199524127e-32,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.9723815917969,289.5511169433594,294.8918151855469,293.7379455566406,284.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371538695140669e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.1124251186847686,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.9688415527344,289.5470886230469,294.8918151855469,293.7379455566406,284.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.98846971075284e-12,9.072591404736736e-18,3.988460603454591e-12,-6.224423754197517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1087615936994552,-0.0,-2.3468566920646408e-32,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.9656066894531,289.5436706542969,294.8918151855469,293.7379455566406,284.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412858319521481e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.1051894277334213,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.9626770019531,289.5408630371094,294.8918151855469,293.7379455566406,284.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.277306494081032e-12,7.031271780355925e-18,1.2772994467669108e-12,-3.5689198991939453e-12,0.0,0.0,0.0,0.0,60.0,0.1017630994319915,-0.0,-7.9153450274022545e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.96002197265625,289.5387268066406,294.8918151855469,293.7379455566406,284.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.7118059201181426e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0984211638569831,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95770263671875,289.5372619628906,294.8918151855469,293.7379455566406,284.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3886208806088152e-12,5.794445272277343e-18,1.388615134337301e-12,-2.0596659143848352e-13,0.0,0.0,0.0,0.0,60.0,0.0952164679765701,-0.0,-7.918071034867861e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.9556579589844,289.5364990234375,294.8918151855469,293.7379455566406,284.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,4.089362962839127e-12,2.3302190707598572e-18,-4.089365131243472e-12,3.4235648170566346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0920898988842964,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.9539489746094,289.5364685058594,294.8918151855469,293.7379455566406,284.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,4.089362962839127e-12,2.3302190707598572e-18,-4.089365131243472e-12,3.4235648170566346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0890921950340271,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.9525146484375,289.53717041015625,294.8918151855469,293.7379455566406,284.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454177943902293e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0861910879611969,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.951416015625,289.53863525390625,294.8918151855469,293.7379455566406,284.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412858733111787e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.0833842977881431,-0.0,-5.813456168475579e-33,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.9506225585937,289.5408630371094,294.8918151855469,293.7379455566406,284.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412858733111787e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0806442499160766,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.9501647949219,289.5439147949219,294.8918151855469,293.7379455566406,284.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454177943902293e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0780204087495803,-0.0,-7.919427875624841e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.5477905273437,294.8918151855469,293.7379455566406,284.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,4.089362962839127e-12,2.3302190707598572e-18,-4.089365131243472e-12,3.4235648170566346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0754590034484863,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.5521850585937,294.8918151855469,293.7379455566406,284.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412858733111787e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.073003314435482,-0.0,-2.3251799884883024e-32,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.55670166015625,294.8918151855469,293.7379455566406,284.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371539108730976e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.0706084668636322,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.5613708496094,294.8918151855469,293.7379455566406,284.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.71180602351572e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0683316811919212,-0.0,-4.91299165227981e-38,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.566162109375,294.8918151855469,293.7379455566406,284.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.71180602351572e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0661118179559707,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.5710754394531,294.8918151855469,293.7379455566406,284.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412858733111787e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0639846101403236,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.5761108398437,294.8918151855469,293.7379455566406,284.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454178771082907e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0619274601340293,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.581298828125,294.8918151855469,293.7379455566406,284.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3886208806088152e-12,5.794445685867649e-18,1.388615134337301e-12,-2.0596659143848352e-13,0.0,0.0,0.0,0.0,60.0,0.0599361546337604,-0.0,-7.9153386179074005e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.5865478515625,294.8918151855469,293.7379455566406,284.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,1.3225424444832101e-12,3.753125647896531e-18,-1.3225461307705966e-12,2.4495375346156308e-12,0.0,0.0,0.0,0.0,60.0,0.0579914785921573,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.5919494628906,294.8918151855469,293.7379455566406,284.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412858733111787e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0561294816434383,-0.0,-7.915350450820979e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.597412109375,294.8918151855469,293.7379455566406,284.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412858733111787e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.0543094649910926,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.6029968261719,294.8918151855469,293.7379455566406,284.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412858733111787e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.0525677315890789,-0.0,-4.257984112398925e-38,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.6086730957031,294.8918151855469,293.7379455566406,284.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454177943902293e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0508639737963676,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
