time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144780,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.6144104003906,294.8918151855469,293.7379455566406,284.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371538695140669e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0492347814142704,-0.0,-7.91397832588396e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.6202392578125,294.8918151855469,293.7379455566406,284.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454177943902293e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0476397350430488,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.6261291503906,294.8918151855469,293.7379455566406,284.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3886208806088152e-12,5.794445685867649e-18,1.388615134337301e-12,-2.0596659143848352e-13,0.0,0.0,0.0,0.0,60.0,0.0461159013211727,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.6321105957031,294.8918151855469,293.7379455566406,284.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371539108730976e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0446424819529056,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.6381225585937,294.8918151855469,293.7379455566406,284.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.7118061269132961e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.043215487152338,-0.0,-1.1343618688431454e-37,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.6441955566406,294.8918151855469,293.7379455566406,284.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,3.978048359470909e-12,1.0933930796691577e-18,-3.978049660513516e-12,6.78651839586264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0418161824345588,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.6503295898437,294.8918151855469,293.7379455566406,284.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.7118067472987557e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.040482509881258,-0.0,-3.791951479521492e-38,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,5.116695912452118e-13,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,5.388135684153419e-13,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,3.9796619233541113e-13,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,5.388129721041468e-13,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,2.555887793076473e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.6565246582031,294.8918151855469,293.7379455566406,284.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,6.800526287931152e-12,2.8890014431268723e-19,-6.800526721612021e-12,6.079069105741075e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0391725413501262,-0.0,-3.166685874859578e-24,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.6627502441406,294.8918151855469,293.7379455566406,284.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454179598263518e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0379241816699504,-0.0,-7.9139798049981555e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.66900634765625,294.8918151855469,293.7379455566406,284.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454179598263518e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0366967543959617,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.6752624511719,294.8918151855469,293.7379455566406,284.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454179598263518e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0355306006968021,-0.0,-7.91398177715042e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.6815795898437,294.8918151855469,293.7379455566406,284.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.4128595602924e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.0343817509710788,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.6878967285156,294.8918151855469,293.7379455566406,284.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454179598263518e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0332909896969795,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.6942443847656,294.8918151855469,293.7379455566406,284.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371539935911588e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.0322374403476715,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.7005615234375,294.8918151855469,293.7379455566406,284.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.4128595602924e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0312155932188034,-0.0,-7.915349957782913e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.7069091796875,294.8918151855469,293.7379455566406,284.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,4.089362962839127e-12,2.330220311530776e-18,-4.089365131243472e-12,3.4235648170566346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0302065350115299,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.7132568359375,294.8918151855469,293.7379455566406,284.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371539935911588e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.0292503423988819,-0.0,-1.5792811657845658e-38,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.7195739746094,294.8918151855469,293.7379455566406,284.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371539935911588e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.0283048246055841,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.72589111328125,294.8918151855469,293.7379455566406,284.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.7118074710817913e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.027410490438342,-0.0,-2.280627263673283e-38,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.732177734375,294.8918151855469,293.7379455566406,284.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,6.744868986247044e-12,-3.295122566965973e-19,-6.744868552566175e-12,7.760545678303643e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0265247449278831,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.7384338378906,294.8918151855469,293.7379455566406,284.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371540349501894e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.0256862640380859,-0.0,-2.4099474937519628e-39,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.7446594238281,294.8918151855469,293.7379455566406,284.953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412859973882706e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.0248559601604938,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.7508544921875,294.8918151855469,293.7379455566406,284.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454179598263518e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0240713879466056,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.75701904296875,294.8918151855469,293.7379455566406,284.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412859973882706e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.023312559351325,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.7631225585937,294.8918151855469,293.7379455566406,284.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454179598263518e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0225745923817157,-0.0,-7.91398177715042e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.7691650390625,294.8918151855469,293.7379455566406,284.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454179598263518e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0218448173254728,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.775146484375,294.8918151855469,293.7379455566406,284.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371540349501894e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.0211540795862674,-0.0,-5.916346821661069e-33,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.78106689453125,294.8918151855469,293.7379455566406,284.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3886208806088152e-12,5.794446926638568e-18,1.388615134337301e-12,-2.0596659143848352e-13,0.0,0.0,0.0,0.0,60.0,0.0204703286290168,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.78692626953125,294.8918151855469,293.7379455566406,284.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,4.089362962839127e-12,2.330220311530776e-18,-4.089365131243472e-12,3.4235648170566346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0198226664215326,-0.0,-7.915341083097727e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.792724609375,294.8918151855469,293.7379455566406,284.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412859973882706e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.0191819090396165,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.7984313964844,294.8918151855469,293.7379455566406,284.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.7118074710817913e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0185743309557437,-0.0,-5.8822067922933436e-33,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.8040466308594,294.8918151855469,293.7379455566406,284.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.7118074710817913e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0179738402366638,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.8095703125,294.8918151855469,293.7379455566406,284.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,4.089362962839127e-12,2.330220311530776e-18,-4.089365131243472e-12,3.4235648170566346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.017403706908226,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.8149719238281,294.8918151855469,293.7379455566406,284.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454179598263518e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0168505255132913,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.8203125,294.8918151855469,293.7379455566406,284.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412859973882706e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0163136534392833,-0.0,-7.915347985630651e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.8255310058594,294.8918151855469,293.7379455566406,284.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,4.089362962839127e-12,2.3302205183259292e-18,-4.089365131243472e-12,3.4235648170566346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0157857164740562,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.83062744140625,294.8918151855469,293.7379455566406,284.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412859973882706e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0152834504842758,-0.0,-7.915343548288058e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.8356018066406,294.8918151855469,293.7379455566406,284.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,4.089362962839127e-12,2.3302207251210824e-18,-4.089365131243472e-12,3.4235648170566346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0147889778017997,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.8404846191406,294.8918151855469,293.7379455566406,284.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412860387473013e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0143180545419454,-0.0,-7.9153469995545185e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
