time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147120,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.84521484375,294.8918151855469,293.7379455566406,284.9547119140625,0.0,0.0,0.0,0.0,1.0,1.0,4.089362962839127e-12,2.3302207251210824e-18,-4.089365131243472e-12,3.4235648170566346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0138547616079449,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.84979248046875,294.8918151855469,293.7379455566406,284.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371540763092201e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.0134130986407399,-0.0,-5.868239715353667e-33,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.854248046875,294.8918151855469,293.7379455566406,284.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371540763092201e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.0129790036007761,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.85858154296875,294.8918151855469,293.7379455566406,284.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454180425444129e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0125649040564894,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.8627319335937,294.8918151855469,293.7379455566406,284.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.277306494081032e-12,7.031273434717149e-18,1.2772994467669108e-12,-3.5689198991939453e-12,0.0,0.0,0.0,0.0,60.0,0.0121632553637027,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.8667297363281,294.8918151855469,293.7379455566406,284.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412860387473013e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.0117779606953263,-0.0,-2.752015027912329e-34,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.8705749511719,294.8918151855469,293.7379455566406,284.955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371540349501894e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.0113984979689121,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.874267578125,294.8918151855469,293.7379455566406,284.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454179598263518e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0110321510583162,-0.0,-7.9139753676555645e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-5.116695912452118e-13,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-5.388135684153419e-13,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-3.9796619233541113e-13,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-5.388129721041468e-13,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-2.555887793076473e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.87774658203125,294.8918151855469,293.7379455566406,284.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.755290337528974e-12,1.0495500049824944e-17,6.755279929188118e-12,-7.198451470319389e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.010673371143639,-0.0,-3.166685874859578e-24,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.8807678222656,294.8918151855469,293.7379455566406,284.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,4.089362962839127e-12,2.330220104735623e-18,-4.089365131243472e-12,3.4235648170566346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0103291468694806,-0.0,-7.91397832588396e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,5.116695912452118e-13,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,5.388135684153419e-13,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,3.9796619233541113e-13,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,5.388129721041468e-13,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,2.555887793076473e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.8829650878906,294.8918151855469,293.7379455566406,284.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,6.800526287931152e-12,2.8890042865602275e-19,-6.800526721612021e-12,6.079069105741075e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0099975895136594,-0.0,-3.166685874859578e-24,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.8843994140625,294.8918151855469,293.7379455566406,284.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371539935911588e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.0096722664311528,-0.0,-5.813452862397717e-33,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.88507080078125,294.8918151855469,293.7379455566406,284.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.4128595602924e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.0093549862504005,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.8850402832031,294.8918151855469,293.7379455566406,284.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.98846971075284e-12,9.07259223191735e-18,3.988460603454591e-12,-6.224423754197517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0090515604242682,-0.0,-4.203895392974451e-45,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.8843078613281,294.8918151855469,293.7379455566406,284.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.7118071608890614e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0087578929960727,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.88287353515625,294.8918151855469,293.7379455566406,284.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3886208806088152e-12,5.794446513048263e-18,1.388615134337301e-12,-2.0596659143848352e-13,0.0,0.0,0.0,0.0,60.0,0.0084737688302993,-0.0,-7.918071034867861e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.8808288574219,294.8918151855469,293.7379455566406,284.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,4.089362962839127e-12,2.330220311530776e-18,-4.089365131243472e-12,3.4235648170566346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0081965345889329,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.878173828125,294.8918151855469,293.7379455566406,284.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371539935911588e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.0079309269785881,-0.0,-5.8124445086499025e-33,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.8749084472656,294.8918151855469,293.7379455566406,284.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371539935911588e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.0076719387434422,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,5.116695912452118e-13,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,5.388135684153419e-13,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,3.9796619233541113e-13,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,5.388129721041468e-13,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,2.555887793076473e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.87109375,294.8918151855469,293.7379455566406,284.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,4.145020264523236e-12,2.948633358774914e-18,-4.14502286660845e-12,1.7420882444940666e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0074234269559383,-0.0,-3.1672260473644283e-24,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.8667297363281,294.8918151855469,293.7379455566406,284.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371539935911588e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.0071811685338616,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.86187744140625,294.8918151855469,293.7379455566406,284.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.4128595602924e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0069486782886087,-0.0,-7.916714194110881e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.85650634765625,294.8918151855469,293.7379455566406,284.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.7118070574914849e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0067221294157207,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.8507080078125,294.8918151855469,293.7379455566406,284.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.7118071608890614e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0065046241506934,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.844482421875,294.8918151855469,293.7379455566406,284.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.4128595602924e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.0062941778451204,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.8378295898437,294.8918151855469,293.7379455566406,284.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454179598263518e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0060905888676643,-0.0,-7.9153450274022545e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.830810546875,294.8918151855469,293.7379455566406,284.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.4128595602924e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.0058923414908349,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.82342529296875,294.8918151855469,293.7379455566406,284.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454179598263518e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.005701960530132,-0.0,-7.918071034867861e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.81573486328125,294.8918151855469,293.7379455566406,284.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454179598263518e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0055167521350085,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.8077392578125,294.8918151855469,293.7379455566406,284.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.98846971075284e-12,9.07259223191735e-18,3.988460603454591e-12,-6.224423754197517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0053387968800961,-0.0,-5.7916744530362207e-39,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.7994689941406,294.8918151855469,293.7379455566406,284.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.277306494081032e-12,7.031272607536538e-18,1.2772994467669108e-12,-3.5689198991939453e-12,0.0,0.0,0.0,0.0,60.0,0.0051655299030244,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.7909545898437,294.8918151855469,293.7379455566406,284.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.7118069540939085e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049993167631328,-0.0,-1.8905281919806832e-38,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.7822265625,294.8918151855469,293.7379455566406,284.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.7118069540939085e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0048371758311986,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.7732849121094,294.8918151855469,293.7379455566406,284.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.98846971075284e-12,9.07259223191735e-18,3.988460603454591e-12,-6.224423754197517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0046828277409076,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.7641906738281,294.8918151855469,293.7379455566406,284.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.4128595602924e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.0045347483828663,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.75494384765625,294.8918151855469,293.7379455566406,284.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,1.4338568310109934e-12,4.989952983155726e-18,-1.4338618183409868e-12,-9.134158273499393e-13,0.0,0.0,0.0,0.0,60.0,0.0043896925635635,-0.0,-7.916306944668557e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.74560546875,294.8918151855469,293.7379455566406,284.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.277306494081032e-12,7.031272607536538e-18,1.2772994467669108e-12,-3.5689198991939453e-12,0.0,0.0,0.0,0.0,60.0,0.0042472607456147,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.7361755371094,294.8918151855469,293.7379455566406,284.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,4.089362962839127e-12,2.3302205183259292e-18,-4.089365131243472e-12,3.4235648170566346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0041161286644637,-0.0,-7.916112194632583e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,5.116695912452118e-13,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,5.388135684153419e-13,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,3.9796619233541113e-13,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,5.388129721041468e-13,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,2.555887793076473e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.7266845703125,294.8918151855469,293.7379455566406,284.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,6.800526287931152e-12,2.8890081639693493e-19,-6.800526721612021e-12,6.079069105741075e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0039855246432125,-0.0,-3.166685874859578e-24,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.7171325683594,294.8918151855469,293.7379455566406,284.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.4338568310109934e-12,4.9899538103363386e-18,-1.4338618183409868e-12,-9.134158273499393e-13,0.0,0.0,0.0,0.0,60.0,0.0038914224132895,-0.0,-7.916806885267243e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
