time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149520,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.7076110839844,294.8918151855469,293.7379455566406,284.9561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.277306494081032e-12,7.031273434717149e-18,1.2772994467669108e-12,-3.5689198991939453e-12,0.0,0.0,0.0,0.0,60.0,0.0037893685512244,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.6980895996094,294.8918151855469,293.7379455566406,284.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,1.4338568310109934e-12,4.9899538103363386e-18,-1.4338618183409868e-12,-9.134158273499393e-13,0.0,0.0,0.0,0.0,60.0,0.0036635627038776,-0.0,-7.916158047172699e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.6886291503906,294.8918151855469,293.7379455566406,284.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,1.4338568310109934e-12,4.9899538103363386e-18,-1.4338618183409868e-12,-9.134158273499393e-13,0.0,0.0,0.0,0.0,60.0,0.0035377354361116,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.6792297363281,294.8918151855469,293.7379455566406,284.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.41286080106332e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.0034171759616583,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.6699523925781,294.8918151855469,293.7379455566406,284.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371541176682508e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.0033020554110407,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.6607971191406,294.8918151855469,293.7379455566406,284.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,1.4338568310109934e-12,4.9899542239266464e-18,-1.4338618183409868e-12,-9.134158273499393e-13,0.0,0.0,0.0,0.0,60.0,0.0031904901843518,-0.0,-7.916698416892772e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.6517639160156,294.8918151855469,293.7379455566406,284.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.277306494081032e-12,7.031274261897763e-18,1.2772994467669108e-12,-3.5689198991939453e-12,0.0,0.0,0.0,0.0,60.0,0.0030819494277238,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.6429443359375,294.8918151855469,293.7379455566406,284.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371541176682508e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.002981121186167,-0.0,-7.283744827984608e-39,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.63433837890625,294.8918151855469,293.7379455566406,284.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371541176682508e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.0028827998321503,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.6259460449219,294.8918151855469,293.7379455566406,284.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454181252624743e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027894834056496,-0.0,-7.913976353731697e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.6178283691406,294.8918151855469,293.7379455566406,284.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412861214653625e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.0026985267177224,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.6100158691406,294.8918151855469,293.7379455566406,284.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3886208806088152e-12,5.794448167409487e-18,1.388615134337301e-12,-2.0596659143848352e-13,0.0,0.0,0.0,0.0,60.0,0.0026113630738109,-0.0,-7.913978818922026e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.6025085449219,294.8918151855469,293.7379455566406,284.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3225424444832101e-12,3.753128543028675e-18,-1.3225461307705966e-12,2.4495375346156308e-12,0.0,0.0,0.0,0.0,60.0,0.0025264713913202,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.5953369140625,294.8918151855469,293.7379455566406,284.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371541590272813e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024448146577924,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.58856201171875,294.8918151855469,293.7379455566406,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371541590272813e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.0023657714482396,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.5821533203125,294.8918151855469,293.7379455566406,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,4.033705661155018e-12,1.7118086084551334e-18,-4.033707395878494e-12,5.105041389619203e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0022892819251865,-0.0,-2.347060199524127e-32,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.5762023925781,294.8918151855469,293.7379455566406,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,4.089362962839127e-12,2.330221759096848e-18,-4.089365131243472e-12,3.4235648170566346e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0022148604039102,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.5706787109375,294.8918151855469,293.7379455566406,284.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412861214653625e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.002143184421584,-0.0,-5.921073778319313e-33,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.5656433105469,294.8918151855469,293.7379455566406,284.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412861214653625e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.0020734039135277,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.5611267089844,294.8918151855469,293.7379455566406,284.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412861214653625e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.0020062765106558,-0.0,-5.813458372527487e-33,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.5571594238281,294.8918151855469,293.7379455566406,284.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412861214653625e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.001940882531926,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.5537414550781,294.8918151855469,293.7379455566406,284.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454181252624743e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0018780139507725,-0.0,-7.9153450274022545e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.5509033203125,294.8918151855469,293.7379455566406,284.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3329636873449237e-12,6.412861214653625e-18,1.332957290552106e-12,-1.8874433266313773e-12,0.0,0.0,0.0,0.0,60.0,0.0018167400266975,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,-2.558347956226059e-13,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,-2.6940678420767094e-13,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,-1.9898309616770562e-13,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,-2.694064860520734e-13,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,-1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.5486755371094,294.8918151855469,293.7379455566406,284.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.044127012436949e-12,8.454181252624743e-18,4.044118338819569e-12,-4.542947181634949e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017578647239133,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.558347956226059e-13,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.6940678420767094e-13,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.9898309616770562e-13,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.694064860520734e-13,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2779438965382361e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.547119140625,294.8918151855469,293.7379455566406,284.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.277306494081032e-12,7.031274261897763e-18,1.2772994467669108e-12,-3.5689198991939453e-12,0.0,0.0,0.0,0.0,60.0,0.0017008713912218,-0.0,-7.916714687148944e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,5.116695912452118e-13,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,5.388135684153419e-13,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,3.9796619233541113e-13,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,5.388129721041468e-13,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,2.555887793076473e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.54620361328125,294.8918151855469,293.7379455566406,284.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,1.2111538334746984e-11,-5.030563415329017e-18,-1.2111533130576556e-11,1.4753030394554223e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0016457105521112,-0.0,-3.1669546792130322e-24,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,0.0,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,0.0,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,0.0,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0,284.6774597167969,294.1499938964844,290.95001220703125,289.5459899902344,294.8918151855469,293.7379455566406,284.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,1.3781996377471017e-12,4.371541590272813e-18,-1.3782039745557917e-12,7.680608536328459e-13,0.0,0.0,0.0,0.0,60.0,0.0015918948920443,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,5.116695912452118e-13,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,5.388135684153419e-13,299.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,3.9796619233541113e-13,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,5.388129721041468e-13,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,2.555887793076473e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.5465087890625,294.8918151855469,293.7379455566406,284.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,4.145020264523236e-12,2.9486350131361392e-18,-4.14502286660845e-12,1.7420882444940666e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0015402729623019,-0.0,-3.1669546792130322e-24,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,5.116695912452118e-13,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,5.388135684153419e-13,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,3.9796619233541113e-13,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,5.388129721041468e-13,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,2.555887793076473e-12,284.6774597167969,294.1499938964844,290.95001220703125,289.5477905273437,294.8918151855469,293.7379455566406,284.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-9.188167587881324e-12,1.5628886151197364e-17,9.18815197537004e-12,-1.826133862181667e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.0014899093657732,-0.0,-3.166685874859578e-24,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.4424549049939515e-09,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,2.572026369662694e-09,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,1.899691515205859e-09,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,2.5720237051274353e-09,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,1.2200530363770667e-08,284.6774597167969,294.1499938964844,290.9482727050781,289.5486755371094,294.8918151855469,293.7379455566406,284.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.2541947803110816e-08,3.9095689982919166e-14,3.2541908723260355e-08,-7.022770631692765e-08,0.0,0.0,0.0,-1.825683284550905e-07,60.0,0.0015556628350168,-0.0,-7.215706256303404e-17,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,1.1698813473515202e-08,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,1.2319432585172764e-08,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,9.09909925184138e-09,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,1.2319419262496469e-08,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,5.8437819916434825e-08,284.6774597167969,294.1499938964844,290.9432067871094,289.54803466796875,294.8918151855469,293.7379455566406,284.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.558173750026981e-07,1.8718761349983961e-13,1.558171902615868e-07,-3.362886786817399e-07,0.0,0.0,0.0,-8.741917554289103e-07,60.0,0.0019672811031341,-0.0,-1.655424569092215e-15,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,3.576007756578292e-08,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,3.76571414051341e-08,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,2.7813458203240774e-08,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,3.765709877256995e-08,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072509765625,0.0,0.0,1.7862845425042908e-07,284.6774597167969,294.1499938964844,290.93487548828125,289.5459289550781,294.8918151855469,293.7379455566406,284.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.762686671710981e-07,5.721167354970358e-13,4.762680987369097e-07,-1.0279077287123073e-06,0.0,0.0,0.0,-2.6720226742327213e-06,60.0,0.0025636341888457,-0.0,-1.5467589028713737e-14,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,1.104262281614865e-07,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,1.1628431195731537e-07,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.0,0.0,8.588727240521622e-08,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,1.1628419116505029e-07,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072509765625,0.0,0.0,5.516002374861273e-07,284.67742919921875,294.1499938964844,290.92340087890625,289.5423889160156,294.8918151855469,293.7379455566406,284.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4707412674397349e-06,1.7668068614043464e-12,1.4707395621371688e-06,-3.174213134116144e-06,0.0,0.0,0.0,-8.251372491940856e-06,60.0,0.0055266907438635,-0.0,-1.4749260027289298e-13,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,2.463284829445911e-07,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110046386719,0.0,0.0,2.593961596630834e-07,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.0,0.0,1.9158927955231775e-07,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,2.593958754459891e-07,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072509765625,0.0,0.0,1.2304581105127e-06,284.67742919921875,294.1499938964844,290.9089050292969,289.5374755859375,294.8918151855469,293.7379455566406,284.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808159176056506e-06,3.941245333566323e-12,3.280812052253168e-06,-7.080776867951499e-06,0.0,0.0,0.0,-1.840651384554804e-05,60.0,0.0116778891533613,-0.0,-7.3393065713398e-13,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103332519531,0.0,0.0,4.935347419632308e-07,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110046386719,0.0,0.0,5.197166501602624e-07,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.0,0.0,3.8386127698686323e-07,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,5.197160817260738e-07,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,2.465300894982647e-06,284.6773681640625,294.1499938964844,290.8914794921875,289.5311889648437,294.891845703125,293.7379455566406,284.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.573292012035381e-06,7.89649855920116e-12,6.573283826583065e-06,-1.4186734915710986e-05,0.0,0.0,0.0,-3.6878438550047576e-05,60.0,0.0236691981554031,-0.0,-2.946193202596481e-12,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103332519531,0.0,0.0,8.778707751844195e-07,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,9.2444156507554e-07,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81280517578125,0.0,0.0,6.82790016526269e-07,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,9.244405987374194e-07,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,4.385132797324332e-06,284.6773376464844,294.1499938964844,290.87127685546875,289.52362060546875,294.8918151855469,293.7379455566406,284.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1692342013702728e-05,1.4045949299490434e-11,1.16923283712822e-05,-2.5234789063688368e-05,0.0,0.0,0.0,-6.559804023709148e-05,60.0,0.0445560924708843,-0.0,-9.321523587735303e-12,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,1.457576104257896e-06,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,1.5349000932474155e-06,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,1.1336729812683188e-06,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,1.5348983879448497e-06,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,7.280872068804456e-06,284.67724609375,294.1499938964844,290.848388671875,289.5147705078125,294.8918151855469,293.7379455566406,284.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.941346999956295e-05,2.3321308426083043e-11,1.9413448171690103e-05,-4.189875107840635e-05,0.0,0.0,0.0,-0.0001089162105927,60.0,0.0752174407243728,-0.0,-2.569734182389372e-11,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,2.24272366722289e-06,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,2.361699444008991e-06,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,1.7443446722609224e-06,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094787597656,0.0,0.0,2.361696942898561e-06,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80718994140625,0.0,0.0,1.1202834684809204e-05,284.67730712890625,294.1499938964844,290.82293701171875,289.5047302246094,294.8917236328125,293.7379455566406,284.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.9870998332626183e-05,3.5883872262498784e-11,2.9870961952838115e-05,-6.446843326557428e-05,0.0,0.0,0.0,-0.0001675864914432,60.0,0.1254864782094955,-0.0,-6.083832743142281e-11,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,3.2770865345810307e-06,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,3.4509350825828733e-06,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,2.5488511710136663e-06,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,3.450931444604066e-06,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072509765625,0.0,0.0,1.6369676814065315e-05,284.677490234375,294.1499938964844,290.79498291015625,289.49346923828125,294.8914794921875,293.73797607421875,284.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.364786218502559e-05,5.2433970360032944e-11,4.364781125332229e-05,-9.420200512977316e-05,0.0,0.0,0.0,-0.0002448794257361,60.0,0.1933119744062423,-0.0,-1.2989771758231683e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,4.507809535425622e-06,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,4.746947524836287e-06,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129577636719,0.0,0.0,3.506082293824875e-06,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,4.746942522615427e-06,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,2.251737350889016e-05,284.677734375,294.1499938964844,290.76470947265625,289.4810791015625,294.8910827636719,293.738037109375,284.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-6.004014358040877e-05,7.212590941163555e-11,6.004007445881143e-05,-0.0001295801921514,0.0,0.0,0.0,-0.0003368456964381,60.0,0.276623785495758,-0.0,-2.457858361282206e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
