time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151920,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,5.8720147535495926e-06,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,6.183523510117084e-06,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131408691406,0.0,0.0,4.567133146338165e-06,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,6.1835166889068205e-06,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,2.9331838959478773e-05,284.6781616210937,294.1499938964844,290.7322082519531,289.46759033203125,294.89044189453125,293.7380676269531,284.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.8210374340415e-05,9.395366429298946e-11,7.821027975296602e-05,-0.0001687955373199,0.0,0.0,0.0,-0.0004387868684716,60.0,0.374070942401886,-0.0,-4.1706138542707534e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109436035156,0.0,0.0,7.281268153747078e-06,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,7.667537829547655e-06,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,5.663222054863581e-06,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,7.667528734600637e-06,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,3.637132977019064e-05,284.6788635253906,294.1499938964844,290.69757080078125,289.4530334472656,294.889404296875,293.73809814453125,284.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.698065696284176e-05,1.1650226616755075e-10,9.698054054751992e-05,-0.0002093059447361,0.0,0.0,0.0,-0.0005440945969894,60.0,0.485461562871933,-0.0,-6.41268316226018e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,8.737015377846546e-06,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81201171875,0.0,0.0,9.200512067764066e-06,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138732910156,0.0,0.0,6.79547247273149e-06,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,9.200502063322348e-06,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,4.364306732895784e-05,284.6798095703125,294.1499938964844,290.6609191894531,289.4374694824219,294.887939453125,293.7380676269531,284.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001163702036137,1.3979477297976215e-10,0.0001163700580946,-0.0002511528145987,0.0,0.0,0.0,-0.0006528765661641,60.0,0.602540135383606,-0.0,-9.233193654090143e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119812011719,0.0,0.0,1.0399986422271468e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,1.095170318876626e-05,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81451416015625,0.0,0.0,8.088897629932035e-06,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,1.0951691365335137e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,5.194992991164327e-05,284.68115234375,294.1499938964844,290.62237548828125,289.4208984375,294.8857727050781,293.7378845214844,284.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001385197101626,1.6640280819935072e-10,0.0001385195500915,-0.0002989564090967,0.0,0.0,0.0,-0.0007771428790874,60.0,0.7308729887008667,-0.0,-1.308251618148403e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,1.2528726074378936e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,1.3193372069508769e-05,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,9.744588169269264e-06,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119201660156,0.0,0.0,1.319335751759354e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,6.258339271880686e-05,284.6828308105469,294.1499938964844,290.58203125,289.4034118652344,294.88287353515625,293.7374572753906,284.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001668727200012,2.0046311832722086e-10,0.0001668725162744,-0.000360148580512,0.0,0.0,0.0,-0.0009362130076624,60.0,0.8762843012809753,-0.0,-1.8986265892806387e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138732910156,0.0,0.0,1.5608849935233593e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,1.6436893929494545e-05,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,1.2140244507463647e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,1.6436877558589913e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,7.796919817337766e-05,284.6850280761719,294.1499938964844,290.5400085449219,289.3850402832031,294.8786926269531,293.7365417480469,284.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002078970137517,2.4974547430112177e-10,0.0002078967663692,-0.0004486884572543,0.0,0.0,0.0,-0.0011663736077025,60.0,1.0621907711029053,-0.0,-2.946914268164846e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.0,0.0,2.01088550966233e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,2.117562507919501e-05,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,1.564025842526462e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,2.117560143233277e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,0.0001004475925583,284.6878662109375,294.1499938964844,290.4964599609375,289.36578369140625,294.8725280761719,293.734375,284.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002678329183254,3.21746268516776e-10,0.0002678325981833,-0.0005780439241789,0.0,0.0,0.0,-0.0015026351902633,60.0,1.318614482879639,-0.0,-4.891031135656476e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,2.640891398186796e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,2.7809899620478973e-05,299.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,2.054031574516557e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,2.780987051664852e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148498535156,0.0,0.0,0.000131917593535,284.69122314453125,294.1499938964844,290.4514465332031,289.345703125,294.8626403808594,293.7290954589844,284.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003517442382872,4.2254860721513405e-10,0.0003517438308335,-0.0007591436733491,0.0,0.0,0.0,-0.0019734080415219,60.0,1.6903221607208252,-0.0,-8.435810272544586e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,3.464529072516598e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,3.648321580840275e-05,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,2.694640170375351e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203125,0.0,0.0,3.648317579063587e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,0.0001730598887661,284.694091796875,294.1499938964844,290.40509033203125,289.32489013671875,294.8481750488281,293.7186279296875,284.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004614459176082,5.54332857394257e-10,0.0004614453646354,-0.0009959049057215,0.0,0.0,0.0,-0.0025888753589242,60.0,2.185443878173828,-0.0,-1.451824527265444e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,4.4751046516466886e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,4.712507870863192e-05,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282165527344,0.0,0.0,3.480645318632014e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,4.712502777692862e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221130371094,0.0,0.0,0.0002235400752397,284.69512939453125,294.1499938964844,290.3575134277344,289.3033142089844,294.8274841308594,293.70086669921875,284.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000594338751398,7.14317660577279e-10,0.0005943379946984,-0.0012836145469918,0.0,0.0,0.0,-0.0033346789423376,60.0,2.8274946212768555,-0.0,-2.4223229644348976e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280029296875,0.0,0.0,9.00832746992819e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287048339844,0.0,0.0,9.486217459198087e-05,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,7.006493979133666e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82696533203125,0.0,0.0,9.486207272857428e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,0.0004499832866713,284.6954650878906,294.1499938964844,290.308837890625,289.2810974121094,294.8004455566406,293.6777648925781,284.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005985057214275,8.1245987715306e-10,0.0005985049065202,-0.0015374644426628,0.0,0.0,0.0,-0.0034242325928062,60.0,3.653522729873657,-0.0,-9.815533275059353e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287658691406,0.0,0.0,9.002191654872149e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,9.47975495364517e-05,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,7.001720950938761e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82769775390625,0.0,0.0,9.479745494900273e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256225585937,0.0,0.0,0.0004496767651289,284.6951599121094,294.1499938964844,290.2591552734375,289.2582092285156,294.76397705078125,293.6495361328125,284.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158779332414,1.154672801817469e-09,0.0010158768855035,-0.0020197734702378,0.0,0.0,0.0,-0.0056771072559058,60.0,4.719830989837647,-0.0,-9.80216228185782e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,9.008813503896818e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,9.486728231422604e-05,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.0,0.0,7.006871601333842e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82666015625,0.0,0.0,9.486718772677703e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245849609375,0.0,0.0,0.0004500075592659,284.6944580078125,294.1499938964844,290.2085876464844,289.2347412109375,294.7195129394531,293.6153259277344,284.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817992733791,1.3024602507627492e-09,0.0010817979928106,-0.002342385938391,0.0,0.0,0.0,-0.0060753882862627,60.0,5.901198387145996,-0.0,-9.816583457222805e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,9.009638597490266e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82745361328125,0.0,0.0,9.487597708357498e-05,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298645019531,0.0,0.0,7.007513340795413e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257141113281,0.0,0.0,9.487587522016838e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,0.0004500487702898,284.6940612792969,294.1499938964844,290.1572570800781,289.2107238769531,294.67138671875,293.57635498046875,284.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833780445158,1.414353523188083e-09,0.0011833766475319,-0.0025349748320877,0.0,0.0,0.0,-0.0066366516984999,60.0,6.720076084136963,-0.0,-9.818376156545129e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,9.012992813950405e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327331542969,0.0,0.0,9.491129458183424e-05,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,7.010121771600097e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,9.491119999438524e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.0,0.0,0.0004502163501456,284.7048034667969,294.1499938964844,290.10528564453125,289.18621826171875,294.6354675292969,293.5339660644531,284.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012000442948192,1.472436506055885e-09,0.00120004278142,-0.0026710082311183,0.0,0.0,0.0,-0.0067467289045453,60.0,6.695775985717773,-0.0,-9.825682667496949e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,9.01482708286494e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314514160156,0.0,0.0,9.493060497334228e-05,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,7.011547859292477e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.0,0.0,9.493051038589329e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.0,0.0,0.0004503079690039,284.703857421875,294.1499938964844,290.052734375,289.1612548828125,294.5868225097656,293.4878845214844,284.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012007147306576,1.495718660038392e-09,0.0012007132172584,-0.0027315465267747,0.0,0.0,0.0,-0.0067606419324874,60.0,7.015313625335693,-0.0,-9.82967591767192e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,9.015326213557272e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301696777344,0.0,0.0,9.493586549069732e-05,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327331542969,0.0,0.0,7.011936395429075e-05,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,9.493576362729073e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,0.0004503329109866,284.70294189453125,294.1499938964844,289.999755859375,289.1358947753906,294.53814697265625,293.4406433105469,284.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012007809709757,1.5019111510028434e-09,0.0012007794575765,-0.0027477603871375,0.0,0.0,0.0,-0.00676377909258,60.0,7.258051872253418,-0.0,-9.83075878480122e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,9.0157293016091e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.0,0.0,9.49401073739864e-05,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314514160156,0.0,0.0,7.012249989202246e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271179199219,0.0,0.0,9.49400127865374e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251647949219,0.0,0.0,0.0004503530508372,284.7020874023437,294.1499938964844,289.94647216796875,289.11016845703125,294.4894104003906,293.3928527832031,284.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008342891931,1.5069052672345151e-09,0.0012008327757939,-0.0027608361560851,0.0,0.0,0.0,-0.0067663085646927,60.0,7.339140892028809,-0.0,-9.83163346290894e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0,0.0,9.018542914418504e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82769775390625,0.0,0.0,9.496973507339136e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,7.014437869656831e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,9.496963320998476e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,0.0004504935932345,284.7012634277344,294.1499938964844,289.8929748535156,289.08416748046875,294.4406433105469,293.3431396484375,284.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012012084480375,1.541989314013392e-09,0.0012012068182229,-0.0028526978567242,0.0,0.0,0.0,-0.0067840768024325,60.0,7.37396764755249,-0.0,-9.83776402563308e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258361816406,0.0,0.0,9.026432962855324e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.0,0.0,9.505281923338772e-05,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.0,0.0,7.020574412308633e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247375488281,0.0,0.0,9.505272464593872e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82281494140625,0.0,0.0,0.0004508877464104,284.7004699707031,294.1499938964844,289.8393859863281,289.05792236328125,294.3917541503906,293.28765869140625,284.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022586306557,1.640466651409156e-09,0.0012022570008412,-0.0031105431262403,0.0,0.0,0.0,-0.006833950523287,60.0,7.378673553466797,-0.0,-9.854980476120545e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246459960937,0.0,0.0,9.041311568580568e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.0,0.0,9.520949970465152e-05,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,7.032146822893992e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,9.520939784124494e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,0.0004516309418249,284.6997375488281,294.1499938964844,289.7857971191406,289.031494140625,294.3427734375,293.22100830078125,284.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012042394373565,1.8261939738195563e-09,0.0012042375747114,-0.0035968346055597,0.0,0.0,0.0,-0.006928012240678,60.0,7.3764214515686035,-0.0,-9.887489937909777e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,9.06289424165152e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,9.543677879264578e-05,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82666015625,0.0,0.0,7.048933184705675e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224182128906,0.0,0.0,9.54366842051968e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,0.0004527090641204,284.69903564453125,294.1499938964844,289.7323303222656,289.0049133300781,294.29364013671875,293.1335754394531,284.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012071134988218,2.095637663401817e-09,0.001207111403346,-0.0043023163452744,0.0,0.0,0.0,-0.0070644747465848,60.0,7.371200561523437,-0.0,-9.93474671417971e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,9.086572390515356e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82305908203125,0.0,0.0,9.568611858412623e-05,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82550048828125,0.0,0.0,7.067349361022934e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,9.568601672071964e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,0.0004538918437901,284.6983642578125,294.1499938964844,289.6791381835937,288.9782409667969,294.24432373046875,293.02734375,284.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102668406441,2.3912385405111536e-09,0.0012102645123377,-0.00507627800107,0.0,0.0,0.0,-0.0072141857817769,60.0,7.365148544311523,-0.0,-9.986720783672356e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,9.10791422938928e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,9.591085108695552e-05,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,7.083948730723932e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201904296875,0.0,0.0,9.591075649950652e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183288574219,0.0,0.0,0.0004549578879959,284.6977233886719,294.1499938964844,289.62628173828125,288.9515686035156,294.1948547363281,292.9000549316406,284.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131093535572,2.657671416272933e-09,0.0012131067924201,-0.0057738623581826,0.0,0.0,0.0,-0.0073491260409355,60.0,7.357254028320312,-0.0,-1.003368197416421e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201904296875,0.0,0.0,9.125726501224564e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.0,0.0,9.609843255020678e-05,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232727050781,0.0,0.0,7.097802881617099e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,9.60983379627578e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,0.0004558476794045,284.6971435546875,294.1499938964844,289.57391357421875,288.9248962402344,294.145263671875,292.75927734375,284.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154817814007,2.88003998427655e-09,0.0012154788710176,-0.0063560688868165,0.0,0.0,0.0,-0.0074617490172386,60.0,7.34613561630249,-0.0,-1.0072961487139764e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,9.14586562430486e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.631050488678738e-05,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222045898437,0.0,0.0,7.113466563168913e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,9.63104102993384e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,0.0004568536824081,284.6965637207031,294.1499938964844,289.5220947265625,288.8983459472656,294.09552001953125,292.60577392578125,284.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218163408339,3.131456871585669e-09,0.0012181602651253,-0.0070143239572644,0.0,0.0,0.0,-0.0075890803709626,60.0,7.332075595855713,-0.0,-1.0117464199765892e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,9.174372826237231e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,9.661069634603336e-05,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211364746094,0.0,0.0,7.135638588806614e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,9.661060175858438e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,0.0004582776746246,284.696044921875,294.1499938964844,289.4709777832031,288.8719177246094,294.045654296875,292.4355773925781,284.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219606433063,3.487359512277521e-09,0.0012219571508467,-0.0079461233690381,0.0,0.0,0.0,-0.0077693359926342,60.0,7.318758964538574,-0.0,-1.0180627896261285e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,9.171754209091888e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177185058594,0.0,0.0,9.6583113190718e-05,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,7.133601320674643e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.0,0.0,9.658302587922662e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.814208984375,0.0,0.0,0.0004581468529067,284.695556640625,294.1499938964844,289.4206848144531,288.8456726074219,293.9956970214844,292.2640991210937,284.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216123286634,3.454617925058301e-09,0.0012216088362038,-0.0078604016453027,0.0,0.0,0.0,-0.0077527575194835,60.0,7.298059940338135,-0.0,-1.0174810682883617e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,9.177524771075696e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,9.664388198871166e-05,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,7.138089858926833e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,9.664379467722028e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.813232421875,0.0,0.0,0.0004584351263474,284.6950988769531,294.1499938964844,289.3713073730469,288.8197326660156,293.9457397460937,292.0971069335937,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012223802041262,3.5266320974614022e-09,0.0012223767116665,-0.0080489423125982,0.0,0.0,0.0,-0.007789229042828,60.0,7.271644592285156,-0.0,-1.018761253135381e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81512451171875,0.0,0.0,9.181572386296466e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.0,0.0,9.668651182437316e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,7.14123816578649e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,9.668641723692416e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.812255859375,0.0,0.0,0.0004586373397614,284.6947021484375,294.1499938964844,289.32293701171875,288.7940979003906,293.895751953125,291.9330444335937,284.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229193234816,3.577132146048711e-09,0.0012229157146066,-0.0081811565905809,0.0,0.0,0.0,-0.0078148068860173,60.0,7.242871284484863,-0.0,-1.0196595212619289e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,9.178679465549068e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147888183594,0.0,0.0,9.665604011388496e-05,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.817138671875,0.0,0.0,7.138987712096423e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131408691406,0.0,0.0,9.665594552643596e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,0.0004584928101394,284.6943054199219,294.1499938964844,289.2757263183594,288.7688293457031,293.8458251953125,291.775634765625,284.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012225341051816,3.540965964887732e-09,0.001222530612722,-0.0080864690244197,0.0,0.0,0.0,-0.0077964938245713,60.0,7.210943222045898,-0.0,-1.0190164800860657e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.813232421875,0.0,0.0,9.169173426926136e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138732910156,0.0,0.0,9.655593748902902e-05,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161926269531,0.0,0.0,7.13159388396889e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,9.655584290158004e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.0,0.0,0.0004580179811455,284.6939697265625,294.1499938964844,289.2297668457031,288.7440490722656,293.7959289550781,291.6291809082031,284.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212679721415,3.422233829653009e-09,0.0012212645960971,-0.0077756154350936,0.0,0.0,0.0,-0.00773636251688,60.0,7.174635887145996,-0.0,-1.0169063102694056e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,9.158313332591206e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129577636719,0.0,0.0,9.644157398724928e-05,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,7.123147224774584e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,9.644148667575791e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,0.0004574755148496,284.6936340332031,294.1499938964844,289.1851806640625,288.7197570800781,293.74615478515625,291.4947509765625,284.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012198212789371,3.286597438645344e-09,0.0012198180193081,-0.0074205016717314,0.0,0.0,0.0,-0.0076676681637763,60.0,7.134981155395508,-0.0,-1.014498351992188e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,9.150843106908724e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.636290633352472e-05,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,7.117336645023897e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,9.636281902203336e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,0.0004571023455355,284.693359375,294.1499938964844,289.14208984375,288.6960144042969,293.6965026855469,291.37310791015625,284.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012188254622742,3.193281639113365e-09,0.0012188223190605,-0.0071761878207325,0.0,0.0,0.0,-0.0076204054057598,60.0,7.093790054321289,-0.0,-1.0128434269063292e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,9.150522237177938e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,9.635953028919177e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.0,0.0,7.117087079677731e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,9.635943570174275e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,0.0004570863384287,284.693115234375,294.1499938964844,289.1005859375,288.67291259765625,293.64697265625,291.2573547363281,284.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012187819229438,3.189235986411631e-09,0.0012187786633148,-0.0071655963547527,0.0,0.0,0.0,-0.0076183546334505,60.0,7.054480075836182,-0.0,-1.0127718752528381e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,9.158234752248973e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81036376953125,0.0,0.0,9.644074452808128e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126525878906,0.0,0.0,7.123086106730625e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.0,0.0,9.64406572165899e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070068359375,0.0,0.0,0.0004574715858325,284.6929016113281,294.1499938964844,289.060791015625,288.6505432128906,293.5975036621094,291.1426086425781,284.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012198083568364,3.2854978737617557e-09,0.0012198050972074,-0.0074176243506371,0.0,0.0,0.0,-0.00766710517928,60.0,7.019065856933594,-0.0,-1.0144793094468697e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,9.173196303891018e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,9.65982981142588e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.0,0.0,7.134722545742989e-05,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,9.659821080276744e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80621337890625,0.0,0.0,0.0004582189721986,284.6927185058594,294.1499938964844,289.0227966308594,288.62890625,293.5480651855469,291.02490234375,284.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012218003394082,3.4722715813728647e-09,0.0012217968469485,-0.0079066213220357,0.0,0.0,0.0,-0.0077616972848773,60.0,6.988218307495117,-0.0,-1.0177961939916713e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,9.194196900352836e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,9.681944356998427e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110046386719,0.0,0.0,7.151056342991069e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,9.681935625849292e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,0.0004592679906636,284.69256591796875,294.1499938964844,288.9867553710937,288.60809326171875,293.4986877441406,290.9015808105469,284.9733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245967518538,3.734448750236652e-09,0.0012245930265635,-0.0085930246859788,0.0,0.0,0.0,-0.0078944787383079,60.0,6.962531089782715,-0.0,-1.022461191269031e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,9.21865866985172e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.707704157335684e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,7.170082244556397e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,9.707695426186548e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,0.0004604899149853,284.69244384765625,294.1499938964844,288.9527587890625,288.5881652832031,293.4493103027344,290.7721862792969,284.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278544018045,4.039842238512392e-09,0.0012278503272682,-0.0093925567343831,0.0,0.0,0.0,-0.0080491490662097,60.0,6.941026210784912,-0.0,-1.027908496098462e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
