time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154260,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.0,0.0,9.244824468623848e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,9.735257481224836e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,7.190433098003268e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,9.735248750075698e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,0.0004617969389073,284.6923522949219,294.1499938964844,288.9208984375,288.5691833496094,293.4000244140625,290.6358947753906,284.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231339178048,4.366511596742839e-09,0.0012313347542658,-0.0102477688342332,0.0,0.0,0.0,-0.0082145947962999,60.0,6.923463821411133,-0.0,-1.0337513600688909e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,9.270801820093766e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,9.76261289906688e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,7.210637704702094e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,9.762604167917743e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80322265625,0.0,0.0,0.0004630945913959,284.6922912597656,294.1499938964844,288.8913269042969,288.5512084960937,293.35076904296875,290.4960632324219,284.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012347989249974,4.690835275766858e-09,0.0012347942683845,-0.0110968193039298,0.0,0.0,0.0,-0.0083788530901074,60.0,6.907973289489746,-0.0,-1.0395685734465589e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,9.295337076764554e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057556152344,0.0,0.0,9.788449824554846e-05,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,7.229721086332574e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.788441093405709e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,0.0004643201828002,284.6922607421875,294.1499938964844,288.8641357421875,288.5343322753906,293.3016357421875,290.3541564941406,284.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012380665866658,4.9971466964393585e-09,0.0012380615808069,-0.0118986936286091,0.0,0.0,0.0,-0.0085339890792965,60.0,6.894202709197998,-0.0,-1.0450777665482749e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,9.317451622337104e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,9.811737982090564e-05,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,7.246921450132504e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,9.811729250941426e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,0.0004654248477891,284.6922302246094,294.1499938964844,288.8394470214844,288.5185546875,293.2525939941406,290.21343994140625,284.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012410120107233,5.273238734559982e-09,0.0012410067720338,-0.0126214390620589,0.0,0.0,0.0,-0.008673820644617,60.0,6.881101608276367,-0.0,-1.05005582895501e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,9.33656410779804e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,9.831864008447155e-05,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.0,0.0,7.261786231538281e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028259277344,0.0,0.0,9.831855277298018e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,0.0004663795698434,284.6922607421875,294.1499938964844,288.8173522949219,288.5040283203125,293.20379638671875,290.07672119140625,284.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243557431735,5.511843426120322e-09,0.0012435519602149,-0.013246034272015,0.0,0.0,0.0,-0.0087946662679314,60.0,6.868393898010254,-0.0,-1.0543675443841496e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,9.35251300688833e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,9.848658373812214e-05,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,7.274191011674702e-05,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,9.848650370258838e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,0.0004671762580983,284.6923217773437,294.1499938964844,288.7980041503906,288.49072265625,293.1551818847656,289.945556640625,284.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456816621124,5.710945938375289e-09,0.0012456759577617,-0.0137672144919633,0.0,0.0,0.0,-0.0088955052196979,60.0,6.855706691741943,-0.0,-1.0579722697912076e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,9.364874131279066e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,9.861675789579748e-05,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052062988281,0.0,0.0,7.283804734470323e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8015441894531,0.0,0.0,9.861667058430612e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,0.0004677937249653,284.6924133300781,294.1499938964844,288.7814636230469,288.478759765625,293.1069030761719,289.82281494140625,284.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012473278911784,5.8652558365679405e-09,0.0012473220704123,-0.0141711346805095,0.0,0.0,0.0,-0.0089736590161919,60.0,6.842957973480225,-0.0,-1.0607702449760836e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,9.373968350701034e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80242919921875,0.0,0.0,9.871252404991536e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,7.290878420462832e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,9.8712436738424e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,0.0004682480066549,284.6925354003906,294.1499938964844,288.76788330078125,288.4682006835937,293.0588684082031,289.7078552246094,284.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485390761867,5.978769479497714e-09,0.0012485331390053,-0.0144682629033923,0.0,0.0,0.0,-0.0090311504900455,60.0,6.830173015594482,-0.0,-1.0628308899640616e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,9.379339462611824e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,9.876908006845042e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,7.295055547729135e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,9.876899275695904e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.0,0.0,0.0004685163148678,284.6926574707031,294.1499938964844,288.7573547363281,288.4590759277344,293.0112609863281,289.6033630371094,284.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249254331924,6.045795863940384e-09,0.0012492483947426,-0.0146437054499983,0.0,0.0,0.0,-0.0090650981292128,60.0,6.817410945892334,-0.0,-1.0640486181046073e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,9.381261770613492e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,9.878932178253308e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.0,0.0,7.296550757018849e-05,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,9.878924174699932e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,0.0004686123284045,284.6928405761719,294.1499938964844,288.75,288.4514465332031,292.9639892578125,289.5076904296875,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249510445632,6.069762914506782e-09,0.0012495042756199,-0.014706440269947,0.0,0.0,0.0,-0.0090772388502955,60.0,6.8047590255737305,-0.0,-1.0644843229101753e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,9.379364200867712e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,9.876934200292452e-05,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027648925781,0.0,0.0,7.295074465218931e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,9.876925469143316e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,0.0004685175663325,284.6930236816406,294.1499938964844,288.7449035644531,288.4449157714844,292.9172668457031,289.4233703613281,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492574751377,6.0460316753108145e-09,0.0012492514215409,-0.0146443219855427,0.0,0.0,0.0,-0.0090652210637927,60.0,6.792088985443115,-0.0,-1.064053165578116e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,9.37405857257545e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,9.871346992440522e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,7.290948269655928e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,9.871338261291383e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,0.0004682525468524,284.6932373046875,294.1499938964844,288.7410583496094,288.4390563964844,292.8709716796875,289.3474426269531,284.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485508341342,5.979747363937804e-09,0.0012485447805374,-0.0144708212465047,0.0,0.0,0.0,-0.0090316524729132,60.0,6.778926849365234,-0.0,-1.0628491509123705e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,9.364970173919572e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995910644531,0.0,0.0,9.861776197794823e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,7.283878949237987e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,9.861768194241448e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,0.0004677985562011,284.6935119628906,294.1499938964844,288.7384033203125,288.4338684082031,292.82525634765625,289.2820739746094,284.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012473401147872,5.8662306123835606e-09,0.0012473342940211,-0.0141736846417188,0.0,0.0,0.0,-0.0089741619303822,60.0,6.7647857666015625,-0.0,-1.0607887190872137e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.352690540254116e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,9.848844638327137e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,7.274327799677849e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,9.84883663477376e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79608154296875,0.0,0.0,0.0004671851638704,284.6937561035156,294.1499938964844,288.7369384765625,288.4292907714844,292.780029296875,289.2239685058594,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012457044795155,5.712862627405002e-09,0.0012456987751647,-0.0137722287327051,0.0,0.0,0.0,-0.0088964886963367,60.0,6.749696731567383,-0.0,-1.0580080100908162e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,9.336708899354562e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986145019531,0.0,0.0,9.83201534836553e-05,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,7.261898281285539e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,9.832007344812156e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,0.0004663868749048,284.6940612792969,294.1499938964844,288.736572265625,288.4253234863281,292.73541259765625,289.1747436523437,284.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012435758253559,5.5132809428926074e-09,0.0012435702374204,-0.0132497940212488,0.0,0.0,0.0,-0.008795409463346,60.0,6.733325958251953,-0.0,-1.0543949002794761e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,9.317664080299436e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,9.811959898797797e-05,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,7.247085159178823e-05,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,9.81195189524442e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.795166015625,0.0,0.0,0.0004654355288948,284.69439697265625,294.1499938964844,288.7373046875,288.42193603515625,292.6913757324219,289.1323547363281,285.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012410391354933,5.275444525665307e-09,0.0012410337803885,-0.0126272086054086,0.0,0.0,0.0,-0.0086749559268355,60.0,6.71585750579834,-0.0,-1.0500972535965049e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.0,0.0,9.295598283642904e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,9.78872340056114e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,7.229922630358487e-05,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,9.788715397007763e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,0.0004643333086278,284.6947326660156,294.1499938964844,288.73907470703125,288.4190979003906,292.6479187011719,289.0964050292969,285.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012380998814478,4.999888059131763e-09,0.001238094875589,-0.0119058648124337,0.0,0.0,0.0,-0.0085353981703519,60.0,6.697272777557373,-0.0,-1.0451289256252497e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,9.271140879718588e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,9.762969420989975e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,7.210900366771966e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958679199219,0.0,0.0,9.7629614174366e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,0.0004631116462405,284.6950988769531,294.1499938964844,288.7418518066406,288.41680908203125,292.6050720214844,289.0658569335937,285.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012348423479124,4.694480804090517e-09,0.0012348375748842,-0.0111063588410615,0.0,0.0,0.0,-0.0083807222545146,60.0,6.67779016494751,-0.0,-1.0396361460607296e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,9.245162800652906e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.0,0.0,9.735612547956408e-05,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7988586425781,0.0,0.0,7.190695032477379e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.0,0.0,9.735605271998792e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,0.000461813993752,284.69549560546875,294.1499938964844,288.7455749511719,288.4150695800781,292.5628662109375,289.0405578613281,285.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012313820188865,4.3700825180792435e-09,0.0012313775951042,-0.0102571127936244,0.0,0.0,0.0,-0.0082164276391267,60.0,6.65764045715332,-0.0,-1.0338176537061373e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959289550781,0.0,0.0,9.219061030307785e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964782714844,0.0,0.0,9.708126162877306e-05,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,7.170393655542284e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,9.708118159323932e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,0.0004605101421475,284.6959228515625,294.1499938964844,288.7502136230469,288.413818359375,292.5212097167969,289.0190124511719,285.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279051588848,4.0441356929932234e-09,0.0012279010843485,-0.0094037912786006,0.0,0.0,0.0,-0.0080513479188084,60.0,6.637400627136231,-0.0,-1.0279877926677729e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,9.194472659146412e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961120605469,0.0,0.0,9.682233212515712e-05,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,7.151268800953403e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,9.682225208962336e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.793212890625,0.0,0.0,0.0004592819022946,284.69635009765625,294.1499938964844,288.7557373046875,288.4130249023437,292.4801940917969,289.0014343261719,285.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246296973899,3.73708930467842e-09,0.0012246259720996,-0.0085999332368373,0.0,0.0,0.0,-0.007895840331912,60.0,6.6176066398620605,-0.0,-1.022511071369081e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79522705078125,0.0,0.0,9.173573198495431e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,9.660225623520093e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,7.135014311643317e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,9.660217619966716e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,0.0004582379769999,284.6968078613281,294.1499938964844,288.7620849609375,288.4126892089844,292.4397277832031,288.9866027832031,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221845508553,3.476112286904253e-09,0.0012218420160934,-0.007916672155261,0.0,0.0,0.0,-0.0077636637724936,60.0,6.599330425262451,-0.0,-1.0178675324823416e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,9.158431203104556e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,9.644279634812848e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,7.123236719053239e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,9.644272358855233e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,0.0004574815975502,284.6972961425781,294.1499938964844,288.7692565917969,288.4128112792969,292.39996337890625,288.9745788574219,285.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012198280310258,3.287011995922739e-09,0.0012198247713968,-0.007421585265547,0.0,0.0,0.0,-0.0076678902842104,60.0,6.584003448486328,-0.0,-1.0145095075131397e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945861816406,0.0,0.0,9.15049749892205e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,9.63592465268448e-05,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,7.117065251804888e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,9.635917376726866e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,0.0004570852906908,284.6977844238281,294.1499938964844,288.77716064453125,288.4133605957031,292.3607482910156,288.964111328125,285.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012187705142423,3.187916153279957e-09,0.0012187673710286,-0.0071621383540332,0.0,0.0,0.0,-0.0076176994480192,60.0,6.572352409362793,-0.0,-1.012752122164784e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.0,0.0,9.15088239707984e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,9.636330651119351e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,7.117365021258593e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,9.636323375161736e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,0.0004571045283228,284.69830322265625,294.1499938964844,288.7857666015625,288.4142761230469,292.3220520019531,288.9548034667969,285.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218821038492,3.1926961074901783e-09,0.0012188178952783,-0.0071746530011296,0.0,0.0,0.0,-0.0076201180927455,60.0,6.56542444229126,-0.0,-1.0128369609674337e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0,9.158127068076284e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,9.64395876508206e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,7.122999522835016e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931823730469,0.0,0.0,9.643951489124448e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,0.0004574664053507,284.6988525390625,294.1499938964844,288.7950744628906,288.41558837890625,292.2838439941406,288.9462585449219,285.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012197851901873,3.2831148910617003e-09,0.0012197819305583,-0.0074113826267421,0.0,0.0,0.0,-0.0076659102924168,60.0,6.563429355621338,-0.0,-1.0144407269763178e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,9.169142867904156e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79425048828125,0.0,0.0,9.655559551902115e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0,7.131567690521479e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.0,0.0,9.6555522759445e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914733886719,0.0,0.0,0.0004580167005769,284.69940185546875,294.1499938964844,288.80499267578125,288.417236328125,292.2461242675781,288.938232421875,285.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212520232424,3.420629557382426e-09,0.001221248647198,-0.0077714142389595,0.0,0.0,0.0,-0.0077355559915304,60.0,6.565642833709717,-0.0,-1.016882293924937e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,9.178589971270412e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0,9.665507241152228e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.0,0.0,7.138914952520281e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,9.665499965194611e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,0.000458488590084,284.6999816894531,294.1499938964844,288.8155212402344,288.4192199707031,292.2088317871094,288.9308166503906,285.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222510356456,3.538549453452333e-09,0.001222506747581,-0.0080801406875252,0.0,0.0,0.0,-0.0077952798455953,60.0,6.570309162139893,-0.0,-1.0189781818326082e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,9.181673522107304e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79376220703125,0.0,0.0,9.668754501035436e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,7.141313835745677e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,9.668747225077824e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0004586426366586,284.7005920410156,294.1499938964844,288.8265991210937,288.4215393066406,292.1720886230469,288.9244079589844,285.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229211861267,3.5770235662369032e-09,0.0012229176936671,-0.0081808688119053,0.0,0.0,0.0,-0.0078147677704691,60.0,6.575461387634277,-0.0,-1.0196625765956925e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,9.177827450912446e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935485839844,0.0,0.0,9.664704703027382e-05,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,7.138321961974725e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,9.664697427069768e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908020019531,0.0,0.0,0.0004584505222737,284.70123291015625,294.1499938964844,288.8381652832031,288.4241027832031,292.1358337402344,288.9189758300781,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222409075126,3.528968894883633e-09,0.0012224055826663,-0.0080550573766231,0.0,0.0,0.0,-0.0077904323115944,60.0,6.578655242919922,-0.0,-1.0188080779016673e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,9.171890269499272e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,9.658451745053752e-05,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,7.133703911677003e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,9.65844446909614e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906188964844,0.0,0.0,0.0004581539251375,284.7018737792969,294.1499938964844,288.8502197265625,288.4269714355469,292.10015869140625,288.914794921875,285.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216179165989,3.454803332303413e-09,0.0012216144241392,-0.0078608840703964,0.0,0.0,0.0,-0.007752870209515,60.0,6.579580783843994,-0.0,-1.0174898079640117e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,9.174329898087308e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931823730469,0.0,0.0,9.66102088568732e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,7.135601481422782e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918701171875,0.0,0.0,9.661013609729709e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0004582758119795,284.7025146484375,294.1499938964844,288.8627014160156,288.4300842285156,292.06500244140625,288.9114990234375,285.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219420168548,3.485234101319179e-09,0.0012219385243952,-0.007940555922687,0.0,0.0,0.0,-0.0077682794071733,60.0,6.581086158752441,-0.0,-1.0180307441487457e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,9.146125375991689e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929992675781,0.0,0.0,9.631320426706223e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,7.113664469216019e-05,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,9.63131315074861e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,0.0004568669537547,284.7032165527344,294.1499938964844,288.8755798339844,288.43341064453125,292.0304260253906,288.9093322753906,285.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181879719719,3.133045600733908e-09,0.0012181848287582,-0.007018475793302,0.0,0.0,0.0,-0.0075899236835539,60.0,6.579136848449707,-0.0,-1.011780454973632e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,9.12574541871436e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,9.609859262127428e-05,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7946472167969,0.0,0.0,7.097813067957759e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,9.609851986169816e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901611328125,0.0,0.0,0.0004558489308692,284.70391845703125,294.1499938964844,288.8887939453125,288.4369812011719,291.9964294433594,288.9080810546875,285.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154715368524,2.878551841334342e-09,0.0012154686264693,-0.0063521675765514,0.0,0.0,0.0,-0.0074610235169529,60.0,6.572389125823975,-0.0,-1.0072760403545544e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,9.108246013056488e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,9.591431444277988e-05,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,7.084202661644667e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,9.591424168320371e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,0.0004549747973214,284.7046203613281,294.1499938964844,288.9022827148437,288.4407043457031,291.9630432128906,288.9076538085937,285.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131409021094,2.6600284197542123e-09,0.001213138224557,-0.0057800272479653,0.0,0.0,0.0,-0.0073503516614437,60.0,6.565049648284912,-0.0,-1.0034162301053585e-07,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,9.087205398827793e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,9.569274698151276e-05,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,7.067837577778846e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79132080078125,0.0,0.0,9.56926742219366e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,0.000453923799796,284.7053527832031,294.1499938964844,288.91607666015625,288.4446105957031,291.93023681640625,288.90777587890625,285.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012103384360671,2.3972899221291755e-09,0.0012103361077606,-0.0050921151414513,0.0,0.0,0.0,-0.0072172861546278,60.0,6.5574469566345215,-0.0,-9.98785267825042e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,9.06326895346865e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79248046875,0.0,0.0,9.544067870592698e-05,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.0,0.0,7.049220585031435e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912292480469,0.0,0.0,9.544061322230846e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78985595703125,0.0,0.0,0.0004527281271293,284.70611572265625,294.1499938964844,288.9300842285156,288.4486694335937,291.89801025390625,288.90826416015625,285.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012071501696482,2.0983974557964302e-09,0.0012071480741724,-0.0043095354922115,0.0,0.0,0.0,-0.0070659089833498,60.0,6.548745155334473,-0.0,-9.93530022697087e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,9.04173793969676e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923889160156,0.0,0.0,9.52139453147538e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7941589355469,0.0,0.0,7.032473513390869e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911376953125,0.0,0.0,9.521387983113529e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,0.0004516525950748,284.7068786621094,294.1499938964844,288.9442749023437,288.45281982421875,291.8663024902344,288.908935546875,285.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012042818125337,1.829534523878351e-09,0.0012042799498885,-0.0036055743694305,0.0,0.0,0.0,-0.0069297384470701,60.0,6.539700031280518,-0.0,-9.888145768854885e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,9.026611223816872e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923278808594,0.0,0.0,9.50546600506641e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,7.020709017524496e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,9.505459456704556e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,0.0004508970305323,284.7076416015625,294.1499938964844,288.9585876464844,288.4571228027344,291.8351745605469,288.9097595214844,285.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022664304822,1.6406453973161202e-09,0.0012022648006677,-0.0031110050622373,0.0,0.0,0.0,-0.0068340706638991,60.0,6.531878471374512,-0.0,-9.85508563644544e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
