time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156600,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,9.01858147699386e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,9.497009887127206e-05,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0,7.01446333550848e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,9.497003338765352e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,0.000450495921541,284.7084350585937,294.1499938964844,288.9730224609375,288.46148681640625,291.8045349121094,288.9106140136719,285.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012011961080133,1.540353955498119e-09,0.0012011945946142,-0.0028484107460826,0.0,0.0,0.0,-0.0067832749336957,60.0,6.527017116546631,-0.0,-9.837554415526029e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,9.015895921038464e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,9.494181722402573e-05,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,7.012374408077449e-05,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,9.49417517404072e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,0.0004503617819864,284.7092590332031,294.1499938964844,288.9875183105469,288.4659118652344,291.7744445800781,288.91162109375,285.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008380144834,1.506797131511916e-09,0.0012008365010842,-0.0027605481445789,0.0,0.0,0.0,-0.006766278296709,60.0,6.52590274810791,-0.0,-9.831693148498745e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,9.015385148813948e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,9.493644029134884e-05,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,7.011977140791714e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.493637480773032e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,0.0004503362579271,284.7100830078125,294.1499938964844,289.00201416015625,288.47039794921875,291.7447814941406,288.91278076171875,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012007696786895,1.500390700570619e-09,0.0012007681652903,-0.0027437740936875,0.0,0.0,0.0,-0.0067630340345203,60.0,6.527348041534424,-0.0,-9.830574754232657e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,9.014998795464636e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,9.493237303104252e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,7.011676643742248e-05,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.4932307547424e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,0.0004503169911913,284.7109375,294.1499938964844,289.0165100097656,288.47491455078125,291.71563720703125,288.91412353515625,285.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012007181067019,1.4955436888897111e-09,0.0012007165933027,-0.0027310831937938,0.0,0.0,0.0,-0.0067605795338749,60.0,6.530887603759766,-0.0,-9.829729208377105e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,9.012986993184312e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,9.491118544247e-05,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,7.010111585259438e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.491111995885149e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,0.0004502164665609,284.7117919921875,294.1499938964844,289.0309143066406,288.4794311523437,291.68701171875,288.91558837890625,285.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012004498858004,1.4703900319545935e-09,0.0012004484888166,-0.0026652226224541,0.0,0.0,0.0,-0.0067478409036993,60.0,6.534688949584961,-0.0,-9.82533734372737e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,9.00925588211976e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,9.48718879953958e-05,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,7.00720920576714e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,9.487182251177728e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,0.0004500301147345,284.7126770019531,294.1499938964844,289.0452575683594,288.48394775390625,291.6588439941406,288.9171447753906,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011999527923762,1.4237768741764967e-09,0.0011999513953924,-0.0025431741960346,0.0,0.0,0.0,-0.0067242342047393,60.0,6.538151741027832,-0.0,-9.817200208317445e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,9.004758612718433e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,9.48245360632427e-05,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,7.003711652942002e-05,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,9.482447057962418e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,0.000449805491371,284.71356201171875,294.1499938964844,289.0594177246094,288.4884338378906,291.6311340332031,288.91864013671875,285.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993537191301,1.3676059174017041e-09,0.0011993523221462,-0.002396099967882,0.0,0.0,0.0,-0.0066957860253751,60.0,6.541023254394531,-0.0,-9.80739898182037e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,4.501744115259498e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,4.740557778859511e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79443359375,0.0,0.0,3.501361788948998e-05,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.0,0.0,4.7405545046785846e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,0.0002248710079584,284.7146911621094,294.1499938964844,289.0733947753906,288.49285888671875,291.6064453125,288.92010498046875,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585478739812,1.1799755617047936e-09,0.001058546709828,-0.0020436248742043,0.0,0.0,0.0,-0.0058790235780179,60.0,6.273366928100586,-0.0,-2.4511566110163585e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,9.005753963720053e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,9.483502071816474e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961120605469,0.0,0.0,7.004485814832151e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931823730469,0.0,0.0,9.48349552345462e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0004498552007135,284.716064453125,294.1499938964844,289.087158203125,288.4972229003906,291.5867614746094,288.92144775390625,285.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006728634471073,8.52523052152776e-10,0.0006728625739924,-0.0015684333629906,0.0,0.0,0.0,-0.0038161277770996,60.0,5.602066993713379,-0.0,-9.809559742279816e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,4.4724991312250495e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,4.7097611968638375e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992553710937,0.0,0.0,3.478615326457657e-05,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,4.709757922682911e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,0.0002234101557405,284.7175598144531,294.1499938964844,289.1006774902344,288.5014953613281,291.5716247558594,288.922607421875,285.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005960125126875,7.15921988359014e-10,0.0005960118141956,-0.0012861585710197,0.0,0.0,0.0,-0.0033438042737543,60.0,4.802334308624268,-0.0,-2.4194116932108045e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,3.458581340964884e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,3.642056253738701e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,2.6900117518380284e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,3.642053707153536e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,0.0001727629714878,284.71954345703125,294.1499938964844,289.1138610839844,288.50567626953125,291.5603332519531,288.9241027832031,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004630869079846,5.558160598440054e-10,0.000463086325908,-0.0009981632465496,0.0,0.0,0.0,-0.0025977629702538,60.0,4.0189409255981445,-0.0,-1.4467890885327961e-08,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,2.6518926460994408e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,2.7925732865696773e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,2.0625862816814333e-05,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,2.7925714675802737e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,0.0001324672775808,284.7230834960937,294.1499938964844,289.126708984375,288.5097045898437,291.5522155761719,288.927001953125,285.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003521681937854,4.2326411819892924e-10,0.000352167757228,-0.0007606009021401,0.0,0.0,0.0,-0.0019759212154895,60.0,3.3511431217193604,-0.0,-8.505915971568356e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,2.0116089217481203e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80718994140625,0.0,0.0,2.118323027389124e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,1.5645870007574558e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,2.1183217540965416e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,0.0001004838413791,284.72662353515625,294.1499938964844,289.13916015625,288.5136108398437,291.54669189453125,288.9305114746094,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002683764323592,3.2230859647874845e-10,0.000268376112217,-0.0005789787392131,0.0,0.0,0.0,-0.0015056253178045,60.0,2.7807767391204834,-0.0,-4.894364469265611e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,1.590896863490343e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,1.6752926967456006e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,1.237366086570546e-05,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.0,0.0,1.675291423453018e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,7.946844561956823e-05,284.7293395996094,294.1499938964844,289.1511535644531,288.517333984375,291.543212890625,288.9336853027344,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000206534852623,2.491784001357189e-10,0.0002065346052404,-0.000448559760116,0.0,0.0,0.0,-0.0011594298994168,60.0,2.3271477222442627,-0.0,-3.061210840371586e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,1.1844735126942396e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,1.247308864549268e-05,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,9.212585609930102e-06,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,1.2473080460040364e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,5.9166792198084295e-05,284.7313232421875,294.1499938964844,289.1627197265625,288.5209045410156,291.5406188964844,288.9361572265625,285.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001709284842945,2.0270529699217832e-10,0.0001709282805677,-0.0003619874187279,0.0,0.0,0.0,-0.0009572494309395,60.0,1.9868465662002563,-0.0,-1.696914164739382e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81451416015625,0.0,0.0,1.032329055306036e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,1.087093278329121e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,8.029237505979836e-06,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,1.0870925507333595e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81256103515625,0.0,0.0,5.156687620910816e-05,284.740478515625,294.1499938964844,289.1737365722656,288.5242614746094,291.53485107421875,288.9375305175781,285.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388619421049,1.665409338214019e-10,0.0001388617820339,-0.0002989772474393,0.0,0.0,0.0,-0.0007788846269249,60.0,1.8043843507766724,-0.0,-1.2889778133740035e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.0,0.0,9.108921403822023e-06,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,9.59214139584219e-06,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,7.084726803441299e-06,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,9.592135029379278e-06,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,4.550085941446014e-05,284.74169921875,294.1499938964844,289.1842346191406,288.52740478515625,291.5340576171875,288.9390563964844,285.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001143550107371,1.3876499949105892e-10,0.000114354872494,-0.0002504607546143,0.0,0.0,0.0,-0.0006424792809411,60.0,1.542482614517212,-0.0,-1.0035592357127143e-09,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,7.290462235687299e-06,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,7.677214853174519e-06,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186340332031,0.0,0.0,5.670367954735411e-06,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147888183594,0.0,0.0,7.67721030570101e-06,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81378173828125,0.0,0.0,3.641729927039705e-05,284.7425231933594,294.1499938964844,289.1941223144531,288.5303039550781,291.5332336425781,288.940185546875,285.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.710346057545394e-05,1.1664924581822328e-10,9.710334416013212e-05,-0.0002095695672323,0.0,0.0,0.0,-0.000544783193618,60.0,1.3702024221420288,-0.0,-6.428642618239162e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.0,0.0,5.8802538660529535e-06,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,6.19219599684584e-06,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,4.573537353280699e-06,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,6.1921919041196816e-06,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,2.937302997452207e-05,284.7431945800781,294.1499938964844,289.203369140625,288.532958984375,291.5326232910156,288.9410095214844,285.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.832072878954932e-05,9.408573226066251e-11,7.832064147805795e-05,-0.0001690323988441,0.0,0.0,0.0,-0.0004394057032186,60.0,1.224684238433838,-0.0,-4.1821657248419797e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,4.5172682803240605e-06,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,4.756905582325999e-06,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,3.51343601323606e-06,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,4.756902399094543e-06,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,2.256464722449892e-05,284.7436218261719,294.1499938964844,289.2119445800781,288.53533935546875,291.5322570800781,288.9414978027344,285.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.016690531396307e-05,7.227769771578352e-11,6.016683255438693e-05,-0.0001298525894526,0.0,0.0,0.0,-0.0003375565866008,60.0,1.0967893600463867,-0.0,-2.468089344009883e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,3.2776665648270864e-06,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,3.4515439892857103e-06,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,2.549300006648992e-06,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,3.451541715548956e-06,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,1.63725926540792e-05,284.74383544921875,294.1499938964844,289.2198181152344,288.53741455078125,291.53204345703125,288.9418334960937,285.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.36564369010739e-05,5.2443882569974676e-11,4.365638596937061e-05,-9.421950380783528e-05,0.0,0.0,0.0,-0.0002449273015372,60.0,0.9765693545341492,-0.0,-1.2993875420086454e-10,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,2.25858775593224e-06,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,2.378403905822779e-06,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,1.7566819678904722e-06,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153686523437,0.0,0.0,2.378402314207051e-06,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,1.1282092600595206e-05,284.74395751953125,294.1499938964844,289.2268981933594,288.5392150878906,291.5319519042969,288.94195556640625,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.0083087040111423e-05,3.6138377013106287e-11,3.008305066032335e-05,-6.492537795566022e-05,0.0,0.0,0.0,-0.0001687762123765,60.0,0.8708149790763855,-0.0,-6.169970784286605e-11,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,1.449772753403522e-06,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,1.526682012809033e-06,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,1.1276026725681731e-06,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.0,0.0,1.5266809896274935e-06,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,7.241901585075539e-06,284.7439880371094,294.1499938964844,289.23321533203125,288.5406494140625,291.53192138671875,288.9420471191406,285.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.931019869516604e-05,2.3197081408521392e-11,1.93101768672932e-05,-4.167527731624432e-05,0.0,0.0,0.0,-0.0001083366951206,60.0,0.7757099270820618,-0.0,-2.5421959676252822e-11,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,8.829278499433713e-07,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,9.29766429180745e-07,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,6.867226716167352e-07,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.0,0.0,9.297658039031376e-07,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.0,0.0,4.410399014886934e-06,284.7440185546875,294.1499938964844,289.2386779785156,288.541748046875,291.5318908691406,288.94207763671875,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1760259440052325e-05,1.4127361606941502e-11,1.1760244888137096e-05,-2.538092485337984e-05,0.0,0.0,0.0,-6.597896572202444e-05,60.0,0.6970637440681458,-0.0,-9.42886740906701e-12,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,4.886292117589619e-07,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,5.145506065673544e-07,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,3.8004552038728434e-07,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.0,0.0,5.145502655068412e-07,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.0,0.0,2.440799562464236e-06,284.7440185546875,294.1499938964844,289.2432556152344,288.54248046875,291.5318908691406,288.94207763671875,285.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.508332717203302e-06,7.818382226354448e-12,6.508324986498337e-06,-1.4046257092559244e-05,0.0,0.0,0.0,-3.6513927625492215e-05,60.0,0.630160391330719,-0.0,-2.887806096682488e-12,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,2.484902097421582e-07,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,2.616723975279456e-07,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,1.932704378759809e-07,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153686523437,0.0,0.0,2.61672226997689e-07,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,1.2412576779752271e-06,284.74395751953125,294.1499938964844,289.2469177246094,288.5428466796875,291.5318908691406,288.94207763671875,285.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3098804124165326e-06,3.9760837851343656e-12,3.30987654706405e-06,-7.143320544855669e-06,0.0,0.0,0.0,-1.85695243999362e-05,60.0,0.5775651931762695,-0.0,-7.468401439815475e-13,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,1.0757731416788377e-07,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,1.1328419446954285e-07,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,8.36713667240474e-08,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153686523437,0.0,0.0,1.1328412341526929e-07,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,5.373699423216749e-07,284.74395751953125,294.1499938964844,289.2496337890625,288.54278564453125,291.5318908691406,288.94207763671875,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4329272062241216e-06,1.721340951721384e-12,1.4329255009215558e-06,-3.092513452429557e-06,0.0,0.0,0.0,-8.03917646408081e-06,60.0,0.5356520414352417,-0.0,-1.399750134594216e-13,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,3.605874709933232e-08,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,3.79716311726952e-08,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,2.8045732847203908e-08,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153686523437,0.0,0.0,3.7971606303699446e-08,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,1.8012056557381586e-07,284.7439270019531,294.1499938964844,289.2513427734375,288.5423278808594,291.5318908691406,288.94207763671875,285.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.802617468158132e-07,5.769015907347574e-13,4.802611783816246e-07,-1.0365110938437283e-06,0.0,0.0,0.0,-2.694418071769178e-06,60.0,0.5017523765563965,-0.0,-1.5726437215196967e-14,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,7.858156791940019e-09,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,8.275025109583112e-09,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,6.1119087568783925e-09,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,8.275019780512594e-09,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,3.9253048811360713e-08,284.7438659667969,294.1499938964844,289.2519836425781,288.5414123535156,291.53192138671875,288.94207763671875,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0467746136555436e-07,1.2574340982514365e-13,1.0467734057328928e-07,-2.259075984056836e-07,0.0,0.0,0.0,-5.872570909559727e-07,60.0,0.4728070795536041,-0.0,-7.4687950687315585e-16,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,6.268104785212003e-11,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,6.600622826091751e-11,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,4.875199896559046e-11,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,6.600617968866018e-11,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,3.1310423698194256e-10,284.7438659667969,294.1499938964844,289.2515563964844,288.5400390625,291.53192138671875,288.94207763671875,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.168993259616282e-10,9.837724405448774e-16,8.168983267609065e-10,-1.7727802559264203e-09,0.0,0.0,0.0,-4.583853296935558e-09,60.0,0.4499815106391907,-0.0,-4.752055037654257e-20,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-1.6629666393930265e-11,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-1.7511856548191318e-11,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.2934204055015108e-11,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-1.7511844405126986e-11,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-8.306846877026429e-11,284.7438659667969,294.1499938964844,289.25,288.5382080078125,291.53192138671875,288.94207763671875,285.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,2.3048227215660686e-10,-2.7696198606026387e-16,-2.3048199460085075e-10,4.943326858963815e-10,0.0,0.0,0.0,1.3096723705530167e-09,60.0,0.429480105638504,-0.0,-3.3448465746291665e-21,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,2.558410297850977e-12,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,2.694131810004885e-12,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,1.9898776636856352e-12,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,2.6941298584409745e-12,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,1.2779765093395843e-11,284.7438659667969,294.1499938964844,289.2475280761719,288.5357971191406,291.53192138671875,288.94207763671875,285.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0782740939594426e-11,3.6629086153620063e-17,3.078270277567796e-11,-6.883910802502058e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.4114125967025757,-0.0,-7.915427798632736e-23,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,3.0700923574211725e-12,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,3.232957955165428e-12,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,2.387853153054676e-12,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,3.2329557867610825e-12,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,1.533571707124093e-11,284.7438659667969,294.1499938964844,289.244384765625,288.53271484375,291.53192138671875,288.94207763671875,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.129345129721962e-11,4.8504842107427527e-17,4.1293402724962285e-11,-8.954998548249549e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,0.3945218324661255,-0.0,-1.1400187399744174e-22,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,289.2406005859375,288.52899169921875,291.53192138671875,288.94207763671875,285.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,8.437621261403459e-12,-1.0069453230703993e-17,-8.437611720424343e-12,1.4711844589787578e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.3788221180438995,-0.0,-7.915429336911501e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.2362060546875,288.5246887207031,291.53192138671875,288.94207763671875,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,3.1822667331121712e-12,-4.131574013029342e-18,-3.1822626131439158e-12,4.356407162092735e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3638714253902435,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.231201171875,288.5198059082031,291.53192138671875,288.94207763671875,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718413414043921e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.34989133477211,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,2.558410297850977e-13,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,2.694131810004885e-13,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,1.989877582370473e-13,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,2.694129912651083e-13,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,1.277976531023628e-12,284.7438659667969,294.1499938964844,289.22564697265625,288.51434326171875,291.53192138671875,288.94207763671875,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,5.82417740337821e-13,-8.534281390638892e-19,-5.824168729760826e-13,-1.6620500548764072e-12,0.0,0.0,0.0,0.0,60.0,0.3366204798221588,-0.0,-7.916796531467862e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.2195129394531,288.50836181640625,291.53192138671875,288.94207763671875,285.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471841134609239e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.3240022659301758,-0.0,-2.0114775358697708e-36,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.212890625,288.5018615722656,291.53192138671875,288.94207763671875,285.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471841134609239e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.3118896484375,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
