time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158940,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,289.20574951171875,288.494873046875,291.53192138671875,288.94207763671875,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.090254181853377e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.3004508316516876,-0.0,-7.915452509700592e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.1981506347656,288.4874267578125,291.53192138671875,288.94207763671875,285.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471841134609239e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.2894591391086578,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,289.1900939941406,288.4795227050781,291.53192138671875,288.94207763671875,285.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.090254181853377e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.279033213853836,-0.0,-7.915477654641946e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,289.181640625,288.4712219238281,291.53192138671875,288.94207763671875,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.090254181853377e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.2690011262893677,-0.0,-7.916796531467862e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.1727600097656,288.4625244140625,291.53192138671875,288.94207763671875,285.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471841134609239e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.2594625949859619,-0.0,-5.0295700435782e-37,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.1634826660156,288.4534606933594,291.53192138671875,288.94207763671875,285.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471841134609239e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.2502756714820862,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,2.558410297850977e-13,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,2.694131810004885e-13,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,1.989877582370473e-13,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,2.694129912651083e-13,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,1.277976531023628e-12,284.7438659667969,294.1499938964844,289.1539001464844,288.4440612792969,291.53192138671875,288.94207763671875,285.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,5.82417740337821e-13,-8.5342803566631265e-19,-5.824168729760826e-13,-1.6620500548764072e-12,0.0,0.0,0.0,0.0,60.0,0.2415207177400589,-0.0,-7.916796531467862e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.1439514160156,288.434326171875,291.53192138671875,288.94207763671875,285.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471841134609239e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.2331215888261795,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.1337280273437,288.4242858886719,291.53192138671875,288.94207763671875,285.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471841134609239e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.2250600010156631,-0.0,-4.203895392974451e-45,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.1231994628906,288.4139709472656,291.53192138671875,288.94207763671875,285.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471841134609239e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.2172852456569671,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.1124267578125,288.4034118652344,291.53192138671875,288.94207763671875,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471840927814086e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.209849402308464,-0.0,-2.0113015776242024e-36,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.1014099121094,288.39263916015625,291.53192138671875,288.94207763671875,285.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471840927814086e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.2026790380477905,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.0902099609375,288.38165283203125,291.53192138671875,288.94207763671875,285.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718410312116624e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1958047300577163,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.0788269042969,288.3705139160156,291.53192138671875,288.94207763671875,285.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718410312116624e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1891773790121078,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.0672607421875,288.35919189453125,291.53192138671875,288.94207763671875,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471840927814086e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1828171759843826,-0.0,-1.1251538805821285e-37,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.0555725097656,288.3477478027344,291.53192138671875,288.94207763671875,285.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471840927814086e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1766772866249084,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.0437927246094,288.336181640625,291.53192138671875,288.94207763671875,285.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471840927814086e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1707876026630401,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.0318908691406,288.3245544433594,291.53192138671875,288.94207763671875,285.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471840927814086e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1651160418987274,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.0199584960937,288.3128356933594,291.53192138671875,288.94207763671875,285.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471840927814086e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1596529185771942,-0.0,-2.317461374716986e-38,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,2.558410297850977e-13,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,2.694131810004885e-13,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,1.989877582370473e-13,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,2.694129912651083e-13,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,1.277976531023628e-12,284.7438659667969,294.1499938964844,289.00799560546875,288.3011169433594,291.53192138671875,288.94207763671875,285.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,5.82417740337821e-13,-8.534277771723712e-19,-5.824168729760826e-13,-1.6620500548764072e-12,0.0,0.0,0.0,0.0,60.0,0.1543568223714828,-0.0,-7.916796531467862e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.9960021972656,288.28936767578125,291.53192138671875,288.94207763671875,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718406176213565e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1492868512868881,-0.0,-5.880391020863308e-33,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.9840087890625,288.2776184082031,291.53192138671875,288.94207763671875,285.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718406176213565e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1443685740232467,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.9720764160156,288.26593017578125,291.53192138671875,288.94207763671875,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718406176213565e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1396543681621551,-0.0,-5.922633879728045e-33,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.9601745605469,288.2542724609375,291.53192138671875,288.94207763671875,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718406176213565e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1350897401571273,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.9483642578125,288.2427062988281,291.53192138671875,288.94207763671875,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.47184051422378e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1306849420070648,-0.0,-5.895003150327998e-33,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.9366760253906,288.23126220703125,291.53192138671875,288.94207763671875,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.47184051422378e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1264016926288604,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.9251403808594,288.2199401855469,291.53192138671875,288.94207763671875,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471840410826203e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1222819164395332,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.9137268066406,288.208740234375,291.53192138671875,288.94207763671875,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718403074286264e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1182973459362983,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.9024963378906,288.19775390625,291.53192138671875,288.94207763671875,285.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718403074286264e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1144423186779022,-0.0,-1.0506375366121748e-39,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,2.558410297850977e-13,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,2.694131810004885e-13,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,1.989877582370473e-13,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,2.694129912651083e-13,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,1.277976531023628e-12,284.7438659667969,294.1499938964844,288.8914794921875,288.1869506835937,291.53192138671875,288.94207763671875,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,5.82417740337821e-13,-8.534272601844888e-19,-5.824168729760826e-13,-1.6620500548764072e-12,0.0,0.0,0.0,0.0,60.0,0.1106849610805511,-0.0,-7.916796531467862e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.88067626953125,288.1763916015625,291.53192138671875,288.94207763671875,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839893838321e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1070766896009445,-0.0,-1.6959354794337531e-40,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.8701477050781,288.16607666015625,291.53192138671875,288.94207763671875,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839893838321e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1035649329423904,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.8598937988281,288.1560363769531,291.53192138671875,288.94207763671875,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839893838321e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.1001887843012809,-0.0,-6.53078960830404e-38,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.8499450683594,288.1462707519531,291.53192138671875,288.94207763671875,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839893838321e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0969064459204673,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.8403015136719,288.1368408203125,291.53192138671875,288.94207763671875,285.150390625,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839893838321e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0937487781047821,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.8310241699219,288.12774658203125,291.53192138671875,288.94207763671875,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839893838321e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0906784385442733,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.8221435546875,288.1190185546875,291.53192138671875,288.94207763671875,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839893838321e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0877257734537124,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.8136291503906,288.1106872558594,291.53192138671875,288.94207763671875,285.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839893838321e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0848699957132339,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.8055419921875,288.102783203125,291.53192138671875,288.94207763671875,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839893838321e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0821078047156333,-0.0,-5.8136391047839256e-33,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.79791259765625,288.0953063964844,291.53192138671875,288.94207763671875,285.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839893838321e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0794185996055603,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,288.7907409667969,288.0882873535156,291.53192138671875,288.94207763671875,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.0902529410824586e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.0768345221877098,-0.0,-7.9195102129818205e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.7840881347656,288.0817565917969,291.53192138671875,288.94207763671875,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718399972358973e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0743164345622062,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
