time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161460,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,288.7779235839844,288.0757141113281,291.53192138671875,288.94207763671875,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.0902529410824586e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.0718996226787567,-0.0,-7.91815337222484e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.7723388671875,288.0702209472656,291.53192138671875,288.94207763671875,285.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839893838321e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0695436522364616,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,288.7673034667969,288.0653076171875,291.53192138671875,288.94207763671875,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.184402832228205e-12,5.694798856388566e-19,2.1844021817069015e-12,-2.6360775541578448e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0672827810049057,-0.0,-7.916796531467862e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.7628479003906,288.0609436035156,291.53192138671875,288.94207763671875,285.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839893838321e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0650779530405998,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,2.558410297850977e-13,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,2.694131810004885e-13,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,1.989877582370473e-13,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,2.694129912651083e-13,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,1.277976531023628e-12,284.7438659667969,294.1499938964844,288.759033203125,288.05718994140625,291.53192138671875,288.94207763671875,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,5.82417740337821e-13,-8.534267431966055e-19,-5.824168729760826e-13,-1.6620500548764072e-12,0.0,0.0,0.0,0.0,60.0,0.0629628151655197,-0.0,-7.916796531467862e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,2.558410297850977e-13,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,2.694131810004885e-13,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,1.989877582370473e-13,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,2.694129912651083e-13,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,1.277976531023628e-12,284.7438659667969,294.1499938964844,288.7558288574219,288.0540771484375,291.53192138671875,288.94207763671875,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.2379238179558456e-12,-3.513159725014285e-18,-3.2379203485088937e-12,2.6749305895301667e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0609159469604492,-0.0,-7.916796531467862e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,288.7533264160156,288.0516052246094,291.53192138671875,288.94207763671875,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.0902529410824586e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.0589355565607547,-0.0,-7.919497887030176e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.7514953613281,288.0498352050781,291.53192138671875,288.94207763671875,285.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0570027604699134,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,288.7503662109375,288.0487365722656,291.53192138671875,288.94207763671875,285.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.0902529410824586e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.0551519505679607,-0.0,-7.915452509700592e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.75,288.0483703613281,291.53192138671875,288.94207763671875,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839893838321e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0533518716692924,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,288.7501525878906,288.0484924316406,291.53192138671875,288.94207763671875,285.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.0902529410824586e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.0516180358827114,-0.0,-7.9195102129818205e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.7506103515625,288.0489501953125,291.53192138671875,288.94207763671875,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0499263815581798,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,2.558410297850977e-13,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,2.694131810004885e-13,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,1.989877582370473e-13,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,2.694129912651083e-13,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,1.277976531023628e-12,284.7438659667969,294.1499938964844,288.7513732910156,288.0497131347656,291.53192138671875,288.94207763671875,285.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,5.82417740337821e-13,-8.534266914978173e-19,-5.824168729760826e-13,-1.6620500548764072e-12,0.0,0.0,0.0,0.0,60.0,0.0483104102313518,-0.0,-7.915414545769528e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.75250244140625,288.0508117675781,291.53192138671875,288.94207763671875,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0467431917786598,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-5.116820595701954e-13,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-5.38826362000977e-13,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-3.979755164740945e-13,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-5.388259825302166e-13,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-2.555953062047256e-12,284.7438659667969,294.1499938964844,288.75396728515625,288.05224609375,291.53192138671875,288.94207763671875,285.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.24005991707188e-12,-4.893310990649318e-20,2.24005991707188e-12,-9.5460087317506e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0452299565076828,-0.0,-3.166718612587145e-24,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,2.558410297850977e-13,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,2.694131810004885e-13,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,1.989877582370473e-13,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,2.694129912651083e-13,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,1.277976531023628e-12,284.7438659667969,294.1499938964844,288.7558288574219,288.0540466308594,291.53192138671875,288.94207763671875,285.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,5.82417740337821e-13,-8.534267948953938e-19,-5.824168729760826e-13,-1.6620500548764072e-12,0.0,0.0,0.0,0.0,60.0,0.0437656715512275,-0.0,-7.916796531467862e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-5.116820595701954e-13,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-5.38826362000977e-13,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-3.979755164740945e-13,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-5.388259825302166e-13,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-2.555953062047256e-12,284.7438659667969,294.1499938964844,288.758056640625,288.0562438964844,291.53192138671875,288.94207763671875,285.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.24005991707188e-12,-4.893298065952247e-20,2.24005991707188e-12,-9.5460087317506e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0423487015068531,-0.0,-3.1661861314761207e-24,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,288.7606811523437,288.0588073730469,291.53192138671875,288.94207763671875,285.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.090252734287305e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.0409730114042758,-0.0,-7.916796531467862e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,288.76373291015625,288.0617980957031,291.53192138671875,288.94207763671875,285.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.0902529410824586e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.0396463871002197,-0.0,-7.915465328690302e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.7672119140625,288.0652160644531,291.53192138671875,288.94207763671875,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0383580587804317,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,288.7711486816406,288.069091796875,291.53192138671875,288.94207763671875,285.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.090252734287305e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.0371159762144088,-0.0,-7.915452509700592e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.77557373046875,288.0733947753906,291.53192138671875,288.94207763671875,285.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839687043167e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0359093844890594,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,288.78045654296875,288.07818603515625,291.53192138671875,288.94207763671875,285.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.090252734287305e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.0347464717924594,-0.0,-7.915452509700592e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.78582763671875,288.0834655761719,291.53192138671875,288.94207763671875,285.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839687043167e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0336164943873882,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,288.791748046875,288.0892639160156,291.53192138671875,288.94207763671875,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.090252734287305e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.0325277149677276,-0.0,-7.916796531467862e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.7981872558594,288.0955505371094,291.53192138671875,288.94207763671875,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839893838321e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.031473983079195,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,288.8051452636719,288.1023864746094,291.53192138671875,288.94207763671875,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.0902529410824586e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.0304542537778615,-0.0,-7.915440183748948e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.8127136230469,288.1097717285156,291.53192138671875,288.94207763671875,285.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839893838321e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0294626802206039,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,288.8208312988281,288.11773681640625,291.53192138671875,288.94207763671875,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.0902529410824586e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.0285082329064607,-0.0,-7.915452509700592e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.8295288085937,288.12628173828125,291.53192138671875,288.94207763671875,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0275802798569202,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,288.8388671875,288.13543701171875,291.53192138671875,288.94207763671875,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.090252734287305e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.0266867186874151,-0.0,-7.915465328690302e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.84881591796875,288.1451721191406,291.53192138671875,288.94207763671875,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839687043167e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0258177798241376,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,288.85943603515625,288.15557861328125,291.53192138671875,288.94207763671875,285.16015625,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.090252734287305e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.0249812193214893,-0.0,-7.915440183748948e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.8706970214844,288.1665954589844,291.53192138671875,288.94207763671875,285.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839687043167e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0241675861179828,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.88262939453125,288.17828369140625,291.53192138671875,288.94207763671875,285.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718395836455905e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0233843680471181,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,288.8952331542969,288.1906433105469,291.53192138671875,288.94207763671875,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.090252734287305e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.0226262677460908,-0.0,-7.916796531467862e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.9085693359375,288.2037048339844,291.53192138671875,288.94207763671875,285.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0218926053494215,-0.0,-2.0114766390387536e-36,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.9226379394531,288.2174987792969,291.53192138671875,288.94207763671875,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.021178537979722,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.9374389648437,288.23199462890625,291.53192138671875,288.94207763671875,285.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0204919800162315,-0.0,-5.02869608175197e-37,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,288.9529724121094,288.2472229003906,291.53192138671875,288.94207763671875,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.184402832228205e-12,5.694799373376453e-19,2.1844021817069015e-12,-2.6360775541578448e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0198240019381046,-0.0,-7.916796531467862e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
