time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163860,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.96929931640625,288.2632141113281,291.53192138671875,288.94207763671875,285.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0191812105476856,-0.0,-5.028690252350358e-37,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,288.9864196777344,288.27996826171875,291.53192138671875,288.94207763671875,285.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0185556914657354,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,289.0043029785156,288.2975158691406,291.53192138671875,288.94207763671875,285.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.184402832228205e-12,5.694799373376453e-19,2.1844021817069015e-12,-2.6360775541578448e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0179538298398256,-0.0,-7.915452509700592e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.0230407714844,288.3158569335937,291.53192138671875,288.94207763671875,285.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0173681322485208,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.0426025390625,288.33502197265625,291.53192138671875,288.94207763671875,285.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0168046634644269,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.0630187988281,288.35504150390625,291.53192138671875,288.94207763671875,285.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0162592437118291,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.0843200683594,288.3758850097656,291.53192138671875,288.94207763671875,285.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0157314296811819,-0.0,-2.011301398257999e-36,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.1064758300781,288.3976135253906,291.53192138671875,288.94207763671875,285.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0152178145945072,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,2.558410297850977e-13,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,2.694131810004885e-13,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,1.989877582370473e-13,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,2.694129912651083e-13,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,1.277976531023628e-12,284.7438659667969,294.1499938964844,289.1295471191406,288.4201965332031,291.53192138671875,288.94207763671875,285.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,5.82417740337821e-13,-8.534267431966055e-19,-5.824168729760826e-13,-1.6620500548764072e-12,0.0,0.0,0.0,0.0,60.0,0.0147239593788981,-0.0,-7.915427364759238e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.1535339355469,288.4436950683594,291.53192138671875,288.94207763671875,285.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0142434118315577,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.1784362792969,288.4681091308594,291.53192138671875,288.94207763671875,285.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0137811303138732,-0.0,-5.0278149452776024e-37,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.2043151855469,288.4934387207031,291.53192138671875,288.94207763671875,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0133313117548823,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.2311096191406,288.51971435546875,291.53192138671875,288.94207763671875,285.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0128985745832324,-0.0,-2.0113015776242024e-36,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.2589111328125,288.5469665527344,291.53192138671875,288.94207763671875,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0124775124713778,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,289.2877197265625,288.5751647949219,291.53192138671875,288.94207763671875,285.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.090252734287305e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.0120724393054842,-0.0,-7.916796531467862e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.3175354003906,288.6043701171875,291.53192138671875,288.94207763671875,285.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,3.1822667331121712e-12,-4.131572772258423e-18,-3.1822626131439158e-12,4.356407162092735e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0116803674027323,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.3483581542969,288.63458251953125,291.53192138671875,288.94207763671875,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839687043167e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0113008869811892,-0.0,-2.011476100940144e-36,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.3802490234375,288.6658020019531,291.53192138671875,288.94207763671875,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839687043167e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0109316799789667,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.4131774902344,288.6980895996094,291.53192138671875,288.94207763671875,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839687043167e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0105767203494906,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.4472045898437,288.7314147949219,291.53192138671875,288.94207763671875,285.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839687043167e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0102313496172428,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.4822998046875,288.76580810546875,291.53192138671875,288.94207763671875,285.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839687043167e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0098991487175226,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.5185241699219,288.80126953125,291.53192138671875,288.94207763671875,285.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839687043167e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0095759145915508,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.55584716796875,288.8378601074219,291.53192138671875,288.94207763671875,285.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0092649823054671,-0.0,-5.028693839674427e-37,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.5943298339844,288.87554931640625,291.53192138671875,288.94207763671875,285.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.4718397904407436e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0089624412357807,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.63397216796875,288.9143981933594,291.53192138671875,288.94207763671875,285.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839687043167e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0086714131757617,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.6747741699219,288.954345703125,291.53192138671875,288.94207763671875,285.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839687043167e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0083897076547145,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,-2.558410297850977e-13,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,-2.694131810004885e-13,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,-1.989877582370473e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,-2.694129912651083e-13,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,-1.277976531023628e-12,284.7438659667969,294.1499938964844,289.7167358398437,288.9955139160156,291.53192138671875,288.94207763671875,285.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,4.711033538100373e-13,-2.090252734287305e-18,-4.71101239615801e-13,1.700903198668946e-12,0.0,0.0,0.0,0.0,60.0,0.0081170676276087,-0.0,-7.915477654641946e-25,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.75994873046875,289.0378112792969,291.53192138671875,288.94207763671875,285.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839687043167e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0078518316149711,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,0.0,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0,284.7438659667969,294.1499938964844,289.8043518066406,289.0813293457031,291.53192138671875,288.94207763671875,285.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839687043167e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.00759670836851,-0.0,-0.0,0.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.050000000745058,0.0,298.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.050000000745058,0.0,298.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.050000000745058,0.0,298.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.050000000745058,0.0,298.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.050000000745058,0.0,284.7438659667969,290.2820129394531,289.8500061035156,289.12603759765625,291.53192138671875,288.94207763671875,285.1626892089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.267605470739289e-13,-1.471839687043167e-18,-5.267590834009961e-13,1.9426592225060133e-14,0.0,0.0,0.0,0.0,60.0,0.0073485267348587,-0.0,-0.0,1.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7009039521217346,0.050000000745058,0.0407128632068634,298.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7009039521217346,0.050000000745058,0.0428726114332675,298.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7009039521217346,0.050000000745058,0.0316655673086643,298.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7009039521217346,0.050000000745058,0.0428726077079772,298.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7009039521217346,0.050000000745058,0.2033690959215164,285.1041259765625,290.22418212890625,289.8966369628906,289.1712646484375,294.5528259277344,296.6006774902344,285.4341125488281,1.0,0.1109497100114822,0.0657499134540557,0.0657499134540557,1.0,1.0,-0.5421741008758545,0.0002003148983931,0.5419737696647644,-0.2397905439138412,0.0,0.0,0.0,6.76052713394165,60.0,1561.201416015625,-0.0,15.39358139038086,1.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925354003906,0.6872864365577698,0.050000000745058,0.0450926534831523,298.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925354003906,0.6872864365577698,0.050000000745058,0.0474847368896007,298.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19256591796875,0.6872864365577698,0.050000000745058,0.0350720658898353,298.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925048828125,0.6872864365577698,0.050000000745058,0.0474847368896007,298.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925048828125,0.6872864365577698,0.050000000745058,0.2252471446990966,286.4132995605469,290.1654663085937,289.9440002441406,289.2161865234375,294.7673034667969,298.4493713378906,287.116943359375,1.0,0.1233615130186081,0.1314998269081115,0.1314998269081115,1.0,1.0,-0.6005734801292419,0.011087492108345,0.5894860029220581,-0.2520145773887634,0.0,0.0,0.0,8.648720741271973,60.0,2949.420654296875,-0.0,21.26178741455078,1.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69244384765625,0.6308821439743042,0.050000000745058,0.0453997626900672,298.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.69244384765625,0.6308821439743042,0.050000000745058,0.0478081330657005,298.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6924743652344,0.6308821439743042,0.050000000745058,0.0353109240531921,298.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.69244384765625,0.6308821439743042,0.050000000745058,0.0478081330657005,298.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69244384765625,0.6308821439743042,0.050000000745058,0.2267812043428421,287.8870544433594,290.1058654785156,289.9920349121094,289.2608337402344,294.7781677246094,298.51641845703125,288.3249206542969,1.0,0.1344395130872726,0.1972497403621673,0.1972497403621673,1.0,1.0,-0.6046609878540039,0.0328157842159271,0.5718452334403992,-0.2319881916046142,0.0,0.0,0.0,12.615824699401855,60.0,2911.235107421875,-0.0,25.64655113220215,1.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.5954393744468689,0.050000000745058,0.0455550029873847,298.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.5954393744468689,0.050000000745058,0.0479716099798679,298.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.5954393744468689,0.050000000745058,0.0354316681623458,298.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.5954393744468689,0.050000000745058,0.0479716099798679,298.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.5954393744468689,0.050000000745058,0.2275566756725311,288.829833984375,290.04547119140625,290.0407409667969,289.30523681640625,294.82049560546875,298.5509948730469,289.1561279296875,1.0,0.1445223093032837,0.2629996538162231,0.2629996538162231,1.0,1.0,-0.6067228317260742,0.0556766465306282,0.5510461926460266,-0.2100515216588974,0.0,0.0,0.0,16.643918991088867,60.0,2622.634765625,-0.0,29.96709442138672,1.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.48388671875,0.5671069622039795,0.050000000745058,0.0457031764090061,298.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.48388671875,0.5671069622039795,0.050000000745058,0.048127643764019,298.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.48388671875,0.5671069622039795,0.050000000745058,0.0355469137430191,298.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48388671875,0.5671069622039795,0.050000000745058,0.048127643764019,298.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.48388671875,0.5671069622039795,0.050000000745058,0.2282968163490295,289.59210205078125,289.9842529296875,290.0901184082031,289.3493347167969,294.86627197265625,298.5964660644531,289.87872314453125,1.0,0.1536448448896408,0.3287495672702789,0.3287495672702789,1.0,1.0,-0.6086904406547546,0.0889172405004501,0.5197731852531433,-0.177743449807167,0.0,0.0,0.0,20.606948852539062,60.0,2330.71875,-0.0,34.2357063293457,1.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1761474609375,0.5453110337257385,0.050000000745058,0.0458462722599506,298.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1761474609375,0.5453110337257385,0.050000000745058,0.048278335481882,298.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1761474609375,0.5453110337257385,0.050000000745058,0.0356582142412662,298.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1761474609375,0.5453110337257385,0.050000000745058,0.048278335481882,298.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1761474609375,0.5453110337257385,0.050000000745058,0.2290116250514984,290.27252197265625,289.9222717285156,290.1401062011719,289.3931884765625,294.88873291015625,298.61199951171875,290.52978515625,1.0,0.1618453413248062,0.4629996716976166,0.4629996716976166,0.9984205365180968,1.0,-0.6105907559394836,0.1747513264417648,0.43583944439888,-0.0930500552058219,0.0,0.0,0.0,24.44463348388672,60.0,2057.442626953125,-0.0,38.37275314331055,1.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7961120605469,0.5288387537002563,0.050000000745058,0.0459815971553325,298.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7961120605469,0.5288387537002563,0.050000000745058,0.0484208352863788,298.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7961120605469,0.5288387537002563,0.050000000745058,0.0357634648680686,298.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7961120605469,0.5288387537002563,0.050000000745058,0.0484208352863788,298.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7961120605469,0.5288387537002563,0.050000000745058,0.2296876013278961,290.8818664550781,289.8595275878906,290.1907043457031,289.4367370605469,294.8892517089844,298.5827331542969,291.10943603515625,1.0,0.1691848635673523,0.5972497463226318,0.5972497463226318,0.9968410730361938,1.0,-0.6123875379562378,0.2478629648685455,0.3645245432853699,-0.0209617912769317,0.0,0.0,0.0,28.072763442993164,60.0,1799.949951171875,-0.0,42.31216812133789,1.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5163914561271667,0.050000000745058,0.0461077913641929,298.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5163914561271667,0.050000000745058,0.0485537238419055,298.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5163914561271667,0.050000000745058,0.0358616150915622,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5163914561271667,0.050000000745058,0.0485537238419055,298.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5163914561271667,0.050000000745058,0.2303179651498794,291.4206848144531,289.7960510253906,290.24188232421875,289.47998046875,294.7786865234375,298.54168701171875,291.6195983886719,1.0,0.1757307946681976,0.7314998507499695,0.7314998507499695,0.9952616691589355,1.0,-0.614063024520874,0.2812966704368591,0.3327663540840149,0.0116729727014899,0.0,0.0,0.0,31.45155143737793,60.0,1551.587646484375,-0.0,46.01580047607422,1.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8147888183594,0.5068567395210266,0.050000000745058,0.0462243407964706,298.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8147888183594,0.5068567395210266,0.050000000745058,0.0486764572560787,298.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8147888183594,0.5068567395210266,0.050000000745058,0.035952266305685,298.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8147888183594,0.5068567395210266,0.050000000745058,0.0486764572560787,298.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8147888183594,0.5068567395210266,0.050000000745058,0.230900153517723,291.87750244140625,289.7319030761719,290.29364013671875,289.52294921875,294.61102294921875,298.510498046875,292.0367431640625,1.0,0.1815476268529892,0.8657498955726624,0.8657498955726624,0.9936822056770324,1.0,-0.6156104803085327,0.2927447557449341,0.322865754365921,0.0224670637398958,0.0,0.0,0.0,34.56956100463867,60.0,1283.7476806640625,-0.0,49.45892333984375,1.0,281.03204345703125,283.6679077148437,293.75567626953125,295.7168273925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.529958402008757e-21,3.764979604901162e-21,3.7649792010043785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
