time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166200,298.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.931884765625,0.499381273984909,0.050000000745058,0.0463311076164245,298.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.931884765625,0.499381273984909,0.050000000745058,0.0487888865172863,298.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.931884765625,0.499381273984909,0.050000000745058,0.036035306751728,298.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.931884765625,0.499381273984909,0.050000000745058,0.0487888865172863,298.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.931884765625,0.499381273984909,0.050000000745058,0.231433480978012,291.85137939453125,289.6670837402344,290.3459167480469,289.5656433105469,294.5659484863281,298.4890441894531,290.41412353515625,1.0,0.1867001801729202,1.0,1.0,0.9921027421951294,1.0,-0.6170281171798706,0.2970247864723205,0.3200033009052276,0.0261749345809221,1.0,1.0,0.0,37.4250602722168,60.0,10193.82421875,-0.0,52.62945938110352,1.0,281.32818603515625,292.03253173828125,294.4178771972656,295.6878356933594,293.1499938964844,293.1499938964844,283.1499938964844,1512.63134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.148774653673172,1.0,0.0,0.0,0.7861157655715942,0.7861264944076538,8.993155375947026e-08,4.162964820861816,4.162954330444336,1.058425914379768e-05,0.0,0.0,0.0,5630.7734375,0.0,16.636842727661133,1874.078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166260,298.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2675476074219,0.4933508038520813,0.050000000745058,0.0464280992746353,298.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2675476074219,0.4933508038520813,0.050000000745058,0.0488910265266895,298.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2675476074219,0.4933508038520813,0.050000000745058,0.0361107438802719,298.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2675476074219,0.4933508038520813,0.050000000745058,0.0488910265266895,298.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2675476074219,0.4933508038520813,0.050000000745058,0.2319179773330688,287.7265014648437,289.60162353515625,290.398681640625,289.6080322265625,294.5077819824219,298.4668884277344,286.78680419921875,1.0,0.1912517845630645,1.0,1.0,0.7936821579933167,1.0,-0.6183158755302429,0.3046465516090393,0.3136693239212036,0.0332600176334381,5.551115123125783e-17,5.551115123125783e-17,0.0,40.01961898803711,60.0,5346.69921875,-0.0,55.5251579284668,1.0,281.859130859375,286.71759033203125,294.8893737792969,295.8998107910156,293.1499938964844,293.1499938964844,283.1499938964844,14070.5283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223127663135528,1.0,0.0,0.0,0.2083259969949722,0.2089671194553375,4.3227053048155994e-09,4.263425350189209,4.263415336608887,9.807240530790295e-06,0.0,0.0,0.0,1229.303955078125,0.0,6.482663154602051,1895.095458984375,0.0,316.8595275878906,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166320,298.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1144714355469,0.4883438348770141,0.050000000745058,0.0465153865516185,298.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1144714355469,0.4883438348770141,0.050000000745058,0.0489829443395137,298.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1144714355469,0.4883438348770141,0.050000000745058,0.036178633570671,298.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1144714355469,0.4883438348770141,0.050000000745058,0.0489829443395137,298.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1144714355469,0.4883438348770141,0.050000000745058,0.232354000210762,287.1035461425781,289.1657409667969,290.45196533203125,289.650146484375,294.15435791015625,298.43798828125,287.39141845703125,1.0,0.1952641606330871,1.0,1.0,0.5952616333961487,1.0,-0.6194746494293213,0.3418944180011749,0.2775802612304687,0.0698901116847992,5.551115123125783e-17,5.551115123125783e-17,0.0,42.358524322509766,48.0,3900.59619140625,-0.0,58.15175628662109,1.0,281.912841796875,286.712158203125,293.86578369140625,294.572998046875,293.1499938964844,293.1499938964844,283.1499938964844,15648.4833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923439621925354,1.0,0.0,0.0,0.0002663262421265,0.2534070611000061,5.054864079395705e-12,4.265847206115723,4.265837669372559,9.786584087123629e-06,0.0,0.0,0.0,20.2219467163086,0.0,8.251978874206543,1895.4266357421875,0.0,483.9884033203125,0.2060320377349853,1.0,0.0,3.0,1.0,0.0
18166380,298.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7627868652344,0.4860007762908935,0.050000000745058,0.0465578511357307,298.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7627868652344,0.4860007762908935,0.050000000745058,0.0490276589989662,298.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7627868652344,0.4860007762908935,0.050000000745058,0.0362116619944572,298.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7627868652344,0.4860007762908935,0.050000000745058,0.0490276589989662,298.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7627868652344,0.4860007762908935,0.050000000745058,0.2325661182403564,287.86444091796875,289.1044616699219,290.5057373046875,289.6919250488281,292.8393249511719,298.4124450683594,288.13116455078125,1.0,0.1969239562749862,1.0,1.0,0.3968410789966583,1.0,-0.6200382709503174,0.4619996547698974,0.1580386310815811,0.1892441362142563,5.551115123125783e-17,5.551115123125783e-17,0.0,43.51018524169922,48.0,2934.20947265625,-0.0,59.47074508666992,1.0,281.9124755859375,286.71209716796875,292.9451904296875,293.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,15912.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669878184795379,1.0,0.0,0.0,1.4194614777807146e-05,0.3540512919425964,2.691786138604713e-13,4.2659220695495605,4.2659125328063965,9.785946531337686e-06,0.0,0.0,0.0,3.663605457404629e-05,0.0,11.872453689575195,1895.436767578125,0.0,415.3371276855469,0.2151111364364624,1.0,0.0,3.0,1.0,0.0
18166440,298.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.4855645298957824,0.050000000745058,0.0465658344328403,298.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.4855645298957824,0.050000000745058,0.0490360669791698,298.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.4855645298957824,0.050000000745058,0.0362178720533847,298.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.4855645298957824,0.050000000745058,0.0490360669791698,298.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.4855645298957824,0.050000000745058,0.2326059937477111,288.4096069335937,288.68365478515625,290.5599365234375,289.7334289550781,291.28289794921875,298.3925476074219,288.5617370605469,1.0,0.1971873044967651,1.0,1.0,0.1984205394983291,1.0,-0.6201444864273071,0.5776581764221191,0.0424863100051879,0.3043323457241058,5.551115123125783e-17,5.551115123125783e-17,0.0,43.74038314819336,36.0,1975.695556640625,-0.0,59.75761032104492,1.0,281.91241455078125,286.71209716796875,292.3329772949219,292.6591186523437,293.1499938964844,293.1499938964844,283.1499938964844,16430.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919086456298828,1.0,0.0,0.0,1.4591473700420464e-05,0.4108144640922546,2.766977456620384e-13,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.594765439629555e-05,0.0,14.341630935668944,1895.4371337890625,0.0,261.69482421875,0.2212539166212082,1.0,0.0,3.0,1.0,0.0
18166500,298.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986083984375,0.4866028726100921,0.050000000745058,0.0465468503534793,298.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986083984375,0.4866028726100921,0.050000000745058,0.049016073346138,298.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986083984375,0.4866028726100921,0.050000000745058,0.0362031050026416,298.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986083984375,0.4866028726100921,0.050000000745058,0.049016073346138,298.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986083984375,0.4866028726100921,0.050000000745058,0.2325111478567123,288.743896484375,288.6268615722656,290.61456298828125,289.7746276855469,290.6247253417969,298.3773193359375,288.8573303222656,1.0,0.1962007582187652,1.0,1.0,0.0,1.0,-0.6198925375938416,0.619890570640564,1.965095862033195e-06,0.346463531255722,5.551115123125783e-17,5.551115123125783e-17,0.0,43.23926162719727,36.0,1355.3209228515625,-0.0,59.205604553222656,1.0,281.9123840332031,286.71209716796875,291.9645690917969,292.1611022949219,293.1499938964844,293.1499938964844,283.1499938964844,16848.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288619190454483,1.0,0.0,0.0,1.4963191460992675e-05,0.4467367231845855,2.837464421409641e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.553548231138848e-05,0.0,16.079029083251953,1895.4371337890625,0.0,67.95295715332031,0.2257292866706848,1.0,0.0,3.0,1.0,0.0
18166560,298.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9839172363281,0.4889450073242187,0.050000000745058,0.0465046167373657,298.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9839172363281,0.4889450073242187,0.050000000745058,0.0489716008305549,298.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9839172363281,0.4889450073242187,0.050000000745058,0.0361702553927898,298.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9839172363281,0.4889450073242187,0.050000000745058,0.0489716008305549,298.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9839172363281,0.4889450073242187,0.050000000745058,0.2323001772165298,289.0236511230469,288.2215881347656,290.6695861816406,289.81549072265625,290.9522705078125,298.3658752441406,289.134765625,1.0,0.1941066533327102,0.998483955860138,0.998483955860138,0.2000000029802322,1.0,-0.619332492351532,0.5845307111740112,0.0348017588257789,0.3115021884441376,5.551115123125783e-17,5.551115123125783e-17,0.0,42.10464859008789,25.0,1074.5394287109375,-0.0,57.92272567749024,1.0,281.9123229980469,286.7120666503906,291.8827514648437,291.9533996582031,293.1499938964844,293.1499938964844,283.1499938964844,17177.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1899193525314331,1.0,0.0,0.0,1.5255127436830662e-05,0.4688743352890014,2.892824055387294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.544393985066563e-05,0.0,17.26103401184082,1895.4371337890625,0.0,0.0,0.2288995534181594,1.0,0.0,3.0,1.0,0.0
18166620,298.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2760314941406,0.4971486032009125,0.050000000745058,0.0463658459484577,298.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2760314941406,0.4971486032009125,0.050000000745058,0.0488254688680172,298.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2945556640625,0.6178466081619263,0.1797342002391815,0.0630638599395752,298.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2760314941406,0.4971486032009125,0.050000000745058,0.0488254688680172,298.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2760314941406,0.4971486032009125,0.050000000745058,0.2316069900989532,289.3209228515625,288.16949462890625,290.7250061035156,289.8560791015625,292.1658630371094,298.358642578125,289.4535522460937,1.0,0.1916960477828979,0.996967911720276,0.996967911720276,0.4000000059604645,1.0,-0.6579026579856873,0.5068491101264954,0.1510535478591919,0.218561366200447,5.551115123125783e-17,5.551115123125783e-17,0.0,38.61503601074219,25.0,1110.4041748046875,-0.0,59.44663238525391,1.0,281.9122619628906,286.7120666503906,291.7655029296875,291.8279724121094,293.1499938964844,293.1499938964844,283.1499938964844,17426.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0729209035634994,1.0,0.0,0.0,1.5476329281227663e-05,0.4822650849819183,2.934770482188043e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.531345282681286e-05,0.0,18.04500389099121,1895.4371337890625,0.0,0.0,0.2310916036367416,1.0,0.0,3.0,1.0,0.0
18166680,298.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4301147460937,0.5140643119812012,0.050000000745058,0.0461340919137001,298.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4301147460937,0.5140643119812012,0.050000000745058,0.0485814213752746,298.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3492126464844,0.7969657182693481,0.180259421467781,0.1232519000768661,298.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4301147460937,0.5140643119812012,0.050000000745058,0.0485814213752746,298.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4301147460937,0.5140643119812012,0.050000000745058,0.2304493486881256,289.3868408203125,287.7801513671875,290.78076171875,289.8963317871094,293.8950500488281,298.3286437988281,288.94537353515625,1.0,0.1899421513080597,0.9954518675804138,0.9954518675804138,0.6000000238418579,1.0,-0.7454550266265869,0.4187209606170654,0.3267340660095215,0.0989176854491233,0.7156944870948792,0.7156944870948792,0.0,32.988773345947266,25.0,8169.751953125,-0.0,65.37728118896484,1.0,282.28887939453125,289.7972717285156,291.8160095214844,292.2119140625,293.1499938964844,293.1499938964844,283.1499938964844,11918.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6084797382354736,0.894652783870697,2.4705046897111064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4269.9658203125,0.0,33.88447189331055,1895.4371337890625,0.0,0.0,0.2591153979301452,1.0,0.0,3.0,1.0,0.0
18166740,298.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190856933594,0.5259633660316467,0.050000000745058,0.0460081659257411,298.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.654296875,0.6197547316551208,0.1594674289226532,0.0736702308058738,298.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30206298828125,0.8194557428359985,0.1785257756710052,0.1260983943939209,298.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190856933594,0.5259633660316467,0.050000000745058,0.0484488122165203,298.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190856933594,0.5259633660316467,0.050000000745058,0.2298203110694885,287.3860168457031,287.7330322265625,290.8368835449219,289.936279296875,294.5600891113281,298.26910400390625,287.1885070800781,1.0,0.1889592111110687,0.993935763835907,0.993935763835907,0.800000011920929,1.0,-0.7859252095222473,0.3866992890834808,0.3992259204387665,0.0516191273927688,5.551115123125783e-17,5.551115123125783e-17,0.0,29.890003204345703,25.0,5338.0322265625,-0.0,67.54216003417969,1.0,282.5758056640625,286.9566650390625,292.5743103027344,292.9669494628906,293.1499938964844,293.1499938964844,283.1499938964844,21597.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2038034945726394,0.3065552413463592,4.096967654021455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1452.075439453125,0.0,14.330659866333008,1895.4371337890625,0.0,0.0,0.2464187294244766,1.0,0.0,3.0,1.0,0.0
18166800,298.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0287170410156,0.830109179019928,0.1571485847234726,0.0948549211025238,298.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1410217285156,0.9473272562026978,0.1583085507154464,0.1462308168411255,298.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1647644042969,0.990381956100464,0.17905293405056,0.1239673793315887,298.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89947509765625,0.6487820744514465,0.050000000745058,0.0477500110864639,298.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.916015625,0.7039822340011597,0.1477184146642685,0.2861487865447998,288.1330261230469,287.3599548339844,290.8932800292969,289.9759216308594,294.7030029296875,298.20367431640625,288.5282287597656,1.0,0.1928314119577407,0.9924197196960448,0.9924197196960448,1.0,1.0,-1.047648787498474,0.4993367493152618,0.5483120679855347,0.0689611285924911,0.3267064392566681,0.3267064392566681,0.0,14.149317741394045,45.0,4939.2861328125,-0.0,90.5540771484375,1.0,282.610595703125,287.1288146972656,292.6717224121094,292.78936767578125,293.1499938964844,293.1499938964844,283.1499938964844,18865.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0922443270683288,0.4620938301086426,1.7685585218529811e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3.584785736165941e-05,0.0,18.94614028930664,1895.4371337890625,0.0,0.0,0.2425128817558288,1.0,0.0,3.0,1.0,0.0
18166860,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83990478515625,0.8698065876960754,0.1578594744205474,0.0859180688858032,298.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8402404785156,0.8698065876960754,0.161443829536438,0.0904758647084236,298.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397216796875,0.8698065876960754,0.1899048089981079,0.0668251663446426,297.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9112548828125,0.8508987426757812,0.1442005932331085,0.0846372470259666,298.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.8698065876960754,0.1485813111066818,0.4291785359382629,287.6807861328125,287.3179931640625,290.95001220703125,290.0152282714844,294.69482421875,298.2052917480469,287.1849670410156,1.0,0.2002952694892883,0.993935763835907,0.993935763835907,0.800000011920929,1.0,-1.1352285146713257,0.5503612756729126,0.5848672389984131,0.0941413342952728,0.397421658039093,0.397421658039093,0.0,11.826416015625,45.0,14623.1220703125,-0.0,105.91513061523438,1.0,282.8533935546875,286.7759094238281,293.05084228515625,293.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,8298.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0093864537775516,1.0,0.0,0.0,1.143632411956787,1.1793652772903442,8.727027989152705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4676.21044921875,0.0,60.86606597900391,1895.4371337890625,0.0,0.0,0.3067570030689239,1.0,0.0,3.0,1.0,0.0
18166920,298.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6817626953125,0.8757416009902954,0.1583584100008011,0.0896301344037056,298.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6817626953125,0.8757416009902954,0.1644118279218673,0.0943848490715026,298.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6817626953125,0.8757416009902954,0.1977651715278625,0.0697123259305954,297.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6897888183594,0.8757416009902954,0.1426001638174057,0.094384841620922,297.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6817321777344,0.8757416009902954,0.149242416024208,0.4477210640907287,287.8113708496094,286.9615478515625,291.0069885253906,290.0542297363281,294.3849182128906,298.18585205078125,288.17877197265625,1.0,0.2093747556209564,0.9954518675804138,0.9954518675804138,0.6000000238418579,1.0,-1.188731074333191,0.6384995579719543,0.5502315163612366,0.1635639518499374,0.7199904322624207,0.7199904322624207,0.0,12.548282623291016,65.0,8517.130859375,-0.0,121.26496124267578,1.0,282.9191589355469,286.9033203125,293.534423828125,293.835693359375,293.1499938964844,293.1499938964844,283.1499938964844,20225.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0881789326667785,1.0,0.0,0.0,0.3217130899429321,0.5368873476982117,7.285946512780583e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1881.5513916015625,0.0,25.02284049987793,1895.4371337890625,0.0,0.0,0.2604033052921295,1.0,0.0,3.0,1.0,0.0
18166980,297.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03680419921875,0.8824758529663086,0.1590997129678726,0.0939898118376731,298.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03680419921875,0.8824758529663086,0.1672596335411071,0.0989757999777793,298.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03680419921875,0.8824758529663086,0.2041175961494445,0.0731031894683837,297.875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03436279296875,0.8903318047523499,0.1430307030677795,0.1015731766819953,297.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.03680419921875,0.8824758529663086,0.1499676406383514,0.4694985747337341,286.91259765625,286.9248962402344,291.064208984375,290.0929260253906,293.2479553222656,298.1621398925781,286.6455078125,1.0,0.220613345503807,0.996967911720276,0.996967911720276,0.4000000059604645,1.0,-1.2557039260864258,0.8929160833358765,0.3627878427505493,0.3935849964618683,0.3947945237159729,0.3947945237159729,0.0,13.47842788696289,65.0,14944.853515625,-0.0,141.36622619628906,1.0,283.0232238769531,286.14178466796875,294.1346130371094,294.8831481933594,293.1499938964844,293.1499938964844,283.1499938964844,10906.2138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2126365602016449,1.0,0.0,0.0,1.2434730529785156,1.2500495910644531,1.0317303633655685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4849.7763671875,0.0,78.33013153076172,1895.4371337890625,0.0,0.0,0.3291012942790985,1.0,0.0,3.0,1.0,0.0
18167040,297.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23895263671875,0.8864073157310486,0.1591161787509918,0.09661415964365,297.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23895263671875,0.8864073157310486,0.1693662703037262,0.1017393618822097,298.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.23895263671875,0.8864073157310486,0.2088223993778228,0.0751443430781364,297.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2859191894531,0.9802616238594056,0.1410364657640457,0.134839653968811,297.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23895263671875,0.8864073157310486,0.1500711143016815,0.4826077222824096,287.328857421875,286.5852966308594,291.12164306640625,290.1312866210937,291.8556823730469,298.126220703125,287.4555969238281,1.0,0.2340321093797683,0.998483955860138,0.998483955860138,0.2000000029802322,1.0,-1.3363916873931885,1.2119178771972656,0.1244738101959228,0.683349072933197,0.8762867450714111,0.8762867450714111,0.0,14.500177383422852,85.0,12247.2822265625,-0.0,168.9298553466797,1.0,283.058837890625,286.6738586425781,294.2220153808594,294.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17920.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3377781510353088,1.0,0.0,0.0,0.7377735376358032,0.7773749828338623,3.631947720350581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3981.203857421875,0.0,40.210487365722656,1895.4371337890625,0.0,175.5232391357422,0.2903232872486114,1.0,0.0,3.0,1.0,0.0
18167100,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.539306640625,0.8936436176300049,0.1592305302619934,0.1016150191426277,297.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.539306640625,0.8936436176300049,0.17133429646492,0.1070055067539215,298.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.539306640625,0.8936436176300049,0.2128832787275314,0.0790339037775993,297.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5091857910156,0.9672576189041138,0.1387339681386947,0.1327410787343979,297.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343322753906,0.9085654020309448,0.1499662697315216,0.5323245525360107,286.4708251953125,286.5541687011719,291.1792907714844,290.1693115234375,291.17626953125,298.0816650390625,286.3656311035156,1.0,0.2495123296976089,1.0,1.0,0.0,1.0,-1.4290623664855957,1.4290552139282229,7.08015659256489e-06,0.8670946955680847,0.475957304239273,0.475957304239273,0.0,15.836779594421388,85.0,15427.4619140625,-0.0,204.948471069336,1.0,283.101806640625,286.0191345214844,294.1971435546875,295.3586120605469,293.1499938964844,293.1499938964844,283.1499938964844,13358.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350937902927398,1.0,0.0,0.0,1.284670114517212,1.2850961685180664,1.1012266298848773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4859.240234375,0.0,90.32086181640624,1895.4371337890625,0.0,342.5667419433594,0.3446094989776611,1.0,0.0,3.0,1.0,0.0
18167160,297.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909851074219,0.893764853477478,0.1592426002025604,0.1016995757818222,297.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909851074219,0.893764853477478,0.1730291992425918,0.1070945486426353,298.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909851074219,0.893764853477478,0.2163034677505493,0.0790996700525283,297.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80615234375,0.962221622467041,0.1371570229530334,0.1307651698589325,297.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80322265625,0.9548369646072388,0.1485015004873275,0.6068698763847351,286.8291320800781,286.2316589355469,291.23712158203125,290.20703125,291.23291015625,298.0360107421875,286.8426513671875,1.0,0.2671423554420471,1.0,1.0,0.0,1.0,-1.5382740497589111,1.538272261619568,1.7066371356122545e-06,0.9372814893722534,0.9316093921661376,0.9316093921661376,0.0,17.099361419677734,105.0,15697.84765625,-0.0,252.36289978027344,1.0,283.1207580566406,286.4337463378906,293.9482421875,295.0788269042969,293.1499938964844,293.1499938964844,283.1499938964844,13027.9873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972265064716339,1.0,0.0,0.0,1.1779862642288208,1.1779935359954834,9.259209576839569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4837.3486328125,0.0,73.94306182861328,1895.4371337890625,0.0,498.4878845214844,0.3389298915863037,1.0,0.0,3.0,1.0,0.0
18167220,297.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4396057128906,0.9019663333892822,0.1597123891115188,0.1076704189181327,297.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4396057128906,0.9019663333892822,0.1748253405094146,0.1133821383118629,298.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4396057128906,0.9019663333892822,0.2194848805665969,0.0837436616420745,297.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4309997558594,0.9491822123527528,0.1362966150045395,0.1297641098499298,297.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.427734375,0.9738494157791138,0.1460670083761215,0.6632030606269836,286.4114685058594,286.2061462402344,291.29510498046875,290.2444152832031,291.2911682128906,297.9963684082031,286.37518310546875,1.0,0.2867162227630615,1.0,1.0,0.0,1.0,-1.657857060432434,1.6578550338745115,1.9613016775110736e-06,1.013817548751831,0.8119029998779297,0.8119029998779297,0.0,18.960182189941406,105.0,18367.93359375,-0.0,311.27960205078125,1.0,283.135986328125,285.96649169921875,293.8193664550781,295.1690979003906,293.1499938964844,293.1499938964844,283.1499938964844,7663.85302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452243685722351,1.0,0.0,0.0,1.582601547241211,1.582606315612793,1.671231331101808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4925.51611328125,0.0,127.88138580322266,1895.4371337890625,0.0,666.9689331054688,0.3992387056350708,1.0,0.0,3.0,1.0,0.0
18167280,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35223388671875,0.9619662165641784,0.155221402645111,0.1419679075479507,297.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.9827628135681152,0.17421954870224,0.1599130779504776,298.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3522033691406,0.9319016337394714,0.2200547903776168,0.1013606935739517,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3520202636719,0.9099040627479552,0.1354749947786331,0.1289679408073425,297.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3520812988281,0.9326159358024596,0.1437998116016388,0.6522646546363831,286.3529357910156,285.9009094238281,291.3532409667969,290.281494140625,291.3495483398437,297.9443664550781,286.3570251464844,1.0,0.3077822625637054,1.0,1.0,0.0,1.0,-1.7767009735107422,1.7766987085342407,2.236316959169926e-06,1.0896648168563845,1.0,1.0,0.0,22.026103973388672,125.0,19615.58984375,-0.0,386.553466796875,1.0,283.143798828125,285.9129333496094,293.6991882324219,295.1000671386719,293.1499938964844,293.1499938964844,283.1499938964844,9648.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791902542114258,1.0,0.0,0.0,1.6964716911315918,1.6964771747589111,1.920377599162748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4943.9716796875,0.0,160.44741821289062,1895.4371337890625,0.0,819.4458618164062,0.430391252040863,1.0,0.0,3.0,1.0,0.0
18167340,297.6387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085327148437,0.8589909672737122,0.151315376162529,0.1382416933774948,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30767822265625,0.893933117389679,0.1709003299474716,0.1638123542070388,298.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060913085937,0.9734464287757874,0.2154666930437088,0.1529284119606018,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096008300781,0.8257636427879333,0.1348954439163208,0.1285602897405624,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3091125488281,0.8402486443519592,0.1421522200107574,0.6447911858558655,286.3049011230469,285.881103515625,291.4114685058594,290.3182373046875,291.4079284667969,297.8764343261719,286.2917785644531,1.0,0.3288551270961761,1.0,1.0,0.0,1.0,-1.8702757358551023,1.870273232460022,2.463679720676737e-06,1.145011305809021,1.0,1.0,0.0,29.40438842773437,125.0,21220.44140625,-0.0,459.9258117675781,1.0,283.1474914550781,285.8199157714844,293.6182556152344,295.0964050292969,293.1499938964844,293.1499938964844,283.1499938964844,8255.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027942895889282,1.0,0.0,0.0,1.912981986999512,1.912988305091858,2.441828712562711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5013.111328125,0.0,214.31385803222656,1895.4371337890625,0.0,944.4711303710938,0.4755168557167053,1.0,0.0,3.0,1.0,0.0
18167400,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015686035156,0.7304733991622925,0.1488661617040634,0.1362808644771576,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000732421875,0.7591294646263123,0.1685864329338073,0.1620764732360839,297.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1977844238281,0.8187799453735352,0.2109616845846176,0.1499162167310714,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030334472656,0.7055078744888306,0.1343018561601638,0.128895953297615,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.7172350883483887,0.1406721770763397,0.6419954895973206,286.19586181640625,285.59326171875,291.46978759765625,290.3546447753906,291.4662170410156,297.8002624511719,286.180419921875,1.0,0.3448047637939453,1.0,1.0,0.0,1.0,-1.8288036584854128,1.8288012742996216,2.365236923651537e-06,1.124299168586731,1.0,1.0,0.0,51.675559997558594,113.0,21720.03125,-0.0,509.7882690429688,1.0,283.1490783691406,285.7037353515625,293.5726928710937,295.09130859375,293.1499938964844,293.1499938964844,283.1499938964844,9524.74609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620356559753418,1.0,0.0,0.0,2.0556554794311523,2.0556628704071045,2.819642475060391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5032.6923828125,0.0,265.8990173339844,1895.4371337890625,0.0,1047.9293212890625,0.5129231810569763,1.0,0.0,3.0,1.0,0.0
18167460,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.6912429332733154,0.1474200189113617,0.1350538283586502,297.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.7211238145828247,0.1672449856996536,0.1609017848968505,297.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.7738755941390991,0.2092042565345764,0.148219421505928,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08843994140625,0.6676569581031799,0.1338545978069305,0.1289406567811966,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.6778638362884521,0.1394916474819183,0.6385721564292908,286.08203125,285.5792541503906,291.5281677246094,290.3907470703125,291.5245666503906,297.7452392578125,286.0684814453125,1.0,0.3555207550525665,1.0,1.0,0.0,1.0,-1.8175212144851685,1.8175188302993768,2.337278147024336e-06,1.117114782333374,1.0,1.0,0.0,64.9400863647461,113.0,22252.998046875,-0.0,543.4176635742188,1.0,283.1496887207031,285.5887145996094,293.543212890625,295.0871887207031,293.1499938964844,293.1499938964844,283.1499938964844,10928.748046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321806907653809,1.0,0.0,0.0,2.2019588947296143,2.201967239379883,3.2352789958167705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5051.59814453125,0.0,326.8085021972656,1895.4371337890625,0.0,1122.2091064453125,0.5457302927970886,1.0,0.0,3.0,1.0,0.0
18167520,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.6696459054946899,0.1466505229473114,0.1344075351953506,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.6999239325523376,0.1665796935558319,0.1603204607963562,297.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.7517759799957275,0.208908200263977,0.1477888077497482,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.64872145652771,0.1335813701152801,0.1289594769477844,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.6571115255355835,0.1386044025421142,0.6356520652770996,285.9966125488281,285.5652160644531,291.58660888671875,290.426513671875,291.5830078125,297.70068359375,285.9868469238281,1.0,0.3630963861942291,1.0,1.0,0.0,1.0,-1.8106334209442136,1.8106310367584229,2.3202935608424013e-06,1.1127160787582395,1.0,1.0,0.0,74.09208679199219,101.0,22668.728515625,-0.0,566.98681640625,1.0,283.14990234375,285.5031433105469,293.5285949707031,295.0882568359375,293.1499938964844,293.1499938964844,283.1499938964844,12118.8505859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397512555122375,1.0,0.0,0.0,2.318754196166992,2.318763256072998,3.587589674225456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5066.8154296875,0.0,381.6190185546875,1895.4371337890625,0.0,1171.624755859375,0.5768649578094482,1.0,0.0,3.0,1.0,0.0
18167580,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92791748046875,0.6579955816268921,0.1463638246059417,0.1341663300991058,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92706298828125,0.6876060962677002,0.1664045602083206,0.1601678878068924,297.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.7406249642372131,0.2094307541847229,0.1480562388896942,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286193847656,0.6386436223983765,0.1335228979587555,0.1290431320667266,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283447265625,0.6457244157791138,0.1379886269569397,0.6334234476089478,285.9246520996094,285.5511779785156,291.6450500488281,290.46197509765625,291.6414489746094,297.662353515625,285.9162902832031,1.0,0.3681187629699707,1.0,1.0,0.0,1.0,-1.8071942329406736,1.8071918487548828,2.3118348053685622e-06,1.110514521598816,1.0,1.0,0.0,80.14879608154297,101.0,23110.37109375,-0.0,583.26123046875,1.0,283.14996337890625,285.4264831542969,293.53045654296875,295.1063842773437,293.1499938964844,293.1499938964844,283.1499938964844,13429.58203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6447818875312805,1.0,0.0,0.0,2.440929412841797,2.4409396648406982,3.975610525230877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5089.23388671875,0.0,445.176025390625,1895.4371337890625,0.0,1205.235595703125,0.6037923097610474,1.0,0.0,3.0,1.0,0.0
18167640,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87518310546875,0.6521574854850769,0.1464166939258575,0.1341961622238159,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87457275390625,0.681331992149353,0.1665816158056259,0.1603107452392578,297.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.735499382019043,0.2104241698980331,0.1486923098564148,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.6335545182228088,0.1336482167243957,0.1292151659727096,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.6396787166595459,0.137604758143425,0.6318466067314148,285.8729553222656,285.53717041015625,291.7035217285156,290.4971008300781,291.69989013671875,297.631103515625,285.8671875,1.0,0.3711182177066803,1.0,1.0,0.0,1.0,-1.8062807321548464,1.8062784671783447,2.3095838059816742e-06,1.1099225282669067,1.0,1.0,0.0,83.71742248535156,89.0,23468.173828125,-0.0,593.6009521484375,1.0,283.1499938964844,285.3715515136719,293.5448608398437,295.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,14493.734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484323143959045,1.0,0.0,0.0,2.535794973373413,2.535805940628052,4.290635331472004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5109.5458984375,0.0,499.1241760253906,1895.4371337890625,0.0,1230.0023193359375,0.6296037435531616,1.0,0.0,3.0,1.0,0.0
18167700,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299865722656,0.6500758528709412,0.1467132121324539,0.1344136893749237,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.6791506409645081,0.1670159697532653,0.1606630533933639,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.7342323064804077,0.2117049843072891,0.1495336890220642,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.6317140460014343,0.1339238882064819,0.1294671595096588,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.6370792984962463,0.1374142467975616,0.6308534145355225,285.82794189453125,285.52313232421875,291.7619323730469,290.53192138671875,291.7583312988281,297.6050109863281,285.82281494140625,1.0,0.3725225329399109,1.0,1.0,0.0,1.0,-1.807276487350464,1.8072741031646729,2.312015794814215e-06,1.110546350479126,1.0,1.0,0.0,85.29856872558594,89.0,23858.3125,-0.0,599.1654663085938,1.0,283.1499938964844,285.31982421875,293.5696105957031,295.1762390136719,293.1499938964844,293.1499938964844,283.1499938964844,15686.0556640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516210436820984,1.0,0.0,0.0,2.638036727905273,2.638048887252808,4.643602551368531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5135.62890625,0.0,561.9644775390625,1895.4371337890625,0.0,1251.892578125,0.6516898274421692,1.0,0.0,3.0,1.0,0.0
18167760,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.6506653428077698,0.1471811980009079,0.134755253791809,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979431152344,0.6799414157867432,0.1676357239484787,0.1611595600843429,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79742431640625,0.7357214093208313,0.2131644636392593,0.1504881680011749,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.6322317719459534,0.1343163251876831,0.1297811716794967,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.6369521617889404,0.1373780518770218,0.6303356885910034,285.7970275878906,285.5091247558594,291.8203430175781,290.56640625,291.8167419433594,297.5828857421875,285.7937316894531,1.0,0.3726629614830017,1.0,1.0,0.0,1.0,-1.8096580505371087,1.809655785560608,2.317853386557545e-06,1.1120527982711792,1.0,1.0,0.0,85.3052978515625,77.0,24180.671875,-0.0,600.8671264648438,1.0,283.1499938964844,285.2841491699219,293.5998229980469,295.2222595214844,293.1499938964844,293.1499938964844,283.1499938964844,16618.474609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547190546989441,1.0,0.0,0.0,2.71531081199646,2.7153234481811523,4.919630214317294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5158.69189453125,0.0,612.8088989257812,1895.4371337890625,0.0,1273.3841552734375,0.6732455492019653,1.0,0.0,3.0,1.0,0.0
18167820,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77008056640625,0.65336674451828,0.1477743238210678,0.1351846009492874,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7697448730469,0.6830778121948242,0.1683922260999679,0.1617600619792938,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76922607421875,0.7393837571144104,0.214741826057434,0.1515107452869415,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.6346253156661987,0.1348011493682861,0.1301455497741699,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702941894531,0.638781726360321,0.1374654173851013,0.6302116513252258,285.7688293457031,285.4951171875,291.878662109375,290.6005859375,291.87506103515625,297.5638122558594,285.7657470703125,1.0,0.3718006610870361,1.0,1.0,0.0,1.0,-1.813102006912232,1.8130996227264404,2.326313733647112e-06,1.1142351627349854,1.0,1.0,0.0,84.06412506103516,77.0,24537.552734375,-0.0,599.472412109375,1.0,283.1499938964844,285.248291015625,293.6339111328125,295.2752990722656,293.1499938964844,293.1499938964844,283.1499938964844,17695.0234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580209732055664,1.0,0.0,0.0,2.801880121231079,2.801893711090088,5.238325115897169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5185.88134765625,0.0,673.3101806640625,1895.4371337890625,0.0,1296.530517578125,0.691534161567688,1.0,0.0,3.0,1.0,0.0
18167880,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.6578647494316101,0.148454949259758,0.1356700658798217,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.6881690621376038,0.1692459136247635,0.1624302417039871,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.7448934316635132,0.216393694281578,0.1525693833827972,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.6386135220527649,0.1353558152914047,0.1305463165044784,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.6422688961029053,0.1376472264528274,0.6303853392601013,285.7509460449219,285.48114013671875,291.9368896484375,290.63446044921875,291.9333190917969,297.5471496582031,285.74920654296875,1.0,0.3701398074626922,1.0,1.0,0.0,1.0,-1.8172948360443115,1.81729257106781,2.336640818612068e-06,1.116893649101257,1.0,1.0,0.0,81.8461685180664,65.0,24835.8203125,-0.0,595.577392578125,1.0,283.1499938964844,285.2249755859375,293.6686096191406,295.3273010253906,293.1499938964844,293.1499938964844,283.1499938964844,18508.177734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614782810211182,1.0,0.0,0.0,2.8655357360839844,2.865549802780152,5.479046194523107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5209.31884765625,0.0,720.2513427734375,1895.4371337890625,0.0,1321.0274658203125,0.7098031044006348,1.0,0.0,3.0,1.0,0.0
18167940,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.6640378832817078,0.1491997092962265,0.1361964046955108,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73394775390625,0.6950048208236694,0.1701705604791641,0.1631507128477096,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.7521473169326782,0.2180947661399841,0.153650090098381,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343444824219,0.6441000699996948,0.135964959859848,0.1309764683246612,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.6472992300987244,0.1379023939371109,0.6307962536811829,285.7333984375,285.4671936035156,291.9949951171875,290.6679992675781,291.991455078125,297.5323791503906,285.7315979003906,1.0,0.3678415417671203,1.0,1.0,0.0,1.0,-1.8220611810684204,1.8220587968826287,2.348413545405492e-06,1.119916558265686,1.0,1.0,0.0,78.85980224609375,65.0,25169.12890625,-0.0,589.681640625,1.0,283.1499938964844,285.19940185546875,293.70379638671875,295.3821105957031,293.1499938964844,293.1499938964844,283.1499938964844,19484.435546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651337146759033,1.0,0.0,0.0,2.940139055252075,2.9401540756225586,5.768051209997793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5235.9423828125,0.0,777.9834594726562,1895.4371337890625,0.0,1347.2142333984375,0.7251978516578674,1.0,0.0,3.0,1.0,0.0
18168000,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.6718428134918213,0.1499871611595153,0.1367461383342743,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.7034420967102051,0.1711437702178955,0.1639021784067154,297.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.761152446269989,0.2198237925767898,0.1547382622957229,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.6510971188545227,0.1366138905286789,0.1314261108636856,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.6538609862327576,0.1382112056016922,0.63137286901474,285.7238464355469,285.4532775878906,292.052978515625,290.7012634277344,292.0494384765625,297.5191650390625,285.7230834960937,1.0,0.3650297224521637,1.0,1.0,0.0,1.0,-1.8272013664245603,1.8271989822387693,2.3611491997144185e-06,1.1231765747070312,1.0,1.0,0.0,75.27608489990234,53.0,25449.83203125,-0.0,582.1552734375,1.0,283.1499938964844,285.18408203125,293.7376708984375,295.4334411621094,293.1499938964844,293.1499938964844,283.1499938964844,20198.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688194870948792,1.0,0.0,0.0,2.9935412406921387,2.9935567378997803,5.979485422358266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5258.66015625,0.0,821.1499633789062,1895.4371337890625,0.0,1373.9110107421875,0.7409948110580444,1.0,0.0,3.0,1.0,0.0
