time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168060,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135925292969,0.6813287734985352,0.1508054584264755,0.1373125463724136,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.7132927179336548,0.1721514016389846,0.164675623178482,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.7720284461975098,0.2215686440467834,0.1558294892311096,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71368408203125,0.6597341895103455,0.13729327917099,0.131891444325447,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71368408203125,0.6620590090751648,0.1385604441165924,0.6320776343345642,285.713134765625,285.4393920898437,292.1108093261719,290.73419189453125,292.1072998046875,297.5072021484375,285.7121887207031,1.0,0.3618028461933136,1.0,1.0,0.0,1.0,-1.8326221704483032,1.832619786262512,2.37462359109486e-06,1.1266142129898071,1.0,1.0,0.0,71.22257995605469,53.0,25765.4296875,-0.0,573.3124389648438,1.0,283.1499938964844,285.16522216796875,293.77117919921875,295.48614501953125,293.1499938964844,293.1499938964844,283.1499938964844,21094.560546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725457906723022,1.0,0.0,0.0,3.05920934677124,3.059225559234619,6.244702603908081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5284.25634765625,0.0,876.3840942382812,1895.4371337890625,0.0,1401.19384765625,0.7542306184768677,1.0,0.0,3.0,1.0,0.0
18168120,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.6925642490386963,0.151648536324501,0.1378883719444275,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.7239484190940857,0.1731802821159362,0.1654593348503112,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089538574219,0.7849147915840149,0.2233171761035919,0.1569150984287262,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.6701858043670654,0.137993574142456,0.1323654055595398,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.6720468997955322,0.1389373242855072,0.632860541343689,285.7089233398437,285.4255676269531,292.16845703125,290.766845703125,292.1649780273437,297.4962463378906,285.7088317871094,1.0,0.3582361936569214,1.0,1.0,0.0,1.0,-1.838196277618408,1.8381938934326167,2.388525217611459e-06,1.1301484107971191,1.0,1.0,0.0,66.804443359375,41.0,26032.455078125,-0.0,563.3781127929688,1.0,283.1499938964844,285.1551208496094,293.80322265625,295.5350341796875,293.1499938964844,293.1499938964844,283.1499938964844,21731.0,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761636734008789,1.0,0.0,0.0,3.105015993118286,3.1050326824188232,6.433110684156418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5306.10205078125,0.0,916.3438110351562,1895.4371337890625,0.0,1427.9595947265625,0.7681980133056641,1.0,0.0,3.0,1.0,0.0
18168180,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.7056679725646973,0.1525130867958068,0.1384757906198501,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7028503417969,0.7359828352928162,0.174222856760025,0.1662494391202926,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.799996018409729,0.2250633239746093,0.1579941809177398,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029724121094,0.6826890707015991,0.1387093067169189,0.1328461468219757,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029724121094,0.6840502023696899,0.1393340677022934,0.6337007880210876,285.70269775390625,285.4117736816406,292.2259216308594,290.7991943359375,292.2224426269531,297.4861755371094,285.7022399902344,1.0,0.3543910384178161,1.0,1.0,0.0,1.0,-1.84388530254364,1.843882918357849,2.4027619929256616e-06,1.1337547302246094,1.0,1.0,0.0,62.09743118286133,41.0,26334.189453125,-0.0,552.5516967773438,1.0,283.1499938964844,285.1407775878906,293.8350830078125,295.5852355957031,293.1499938964844,293.1499938964844,283.1499938964844,22565.7578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797243356704712,1.0,0.0,0.0,3.164090871810913,3.1641080379486084,6.680226647404197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5330.81201171875,0.0,969.6473388671876,1895.4371337890625,0.0,1454.5634765625,0.7798413038253784,1.0,0.0,3.0,1.0,0.0
18168240,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018737792969,0.7201358079910278,0.1533929258584976,0.1390695124864578,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.7503086924552917,0.1752712130546569,0.1670384109020233,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.8169808983802795,0.2267996519804,0.1590608060359954,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018737792969,0.6974756121635437,0.1394342482089996,0.1333284974098205,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018737792969,0.698301374912262,0.1397425234317779,0.6345642805099487,285.7019348144531,285.3980407714844,292.2831420898437,290.83123779296875,292.2796936035156,297.4767761230469,285.7022399902344,1.0,0.3503137230873108,1.0,1.0,0.0,1.0,-1.8496018648147583,1.8495994806289675,2.417117002551094e-06,1.1373777389526367,1.0,1.0,0.0,57.16600036621094,29.0,26590.369140625,-0.0,540.9664306640625,1.0,283.1499938964844,285.1341247558594,293.86578369140625,295.63201904296875,293.1499938964844,293.1499938964844,283.1499938964844,23143.373046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831217408180237,1.0,0.0,0.0,3.2043306827545166,3.20434832572937,6.851220746284525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5352.00537109375,0.0,1007.1148071289062,1895.4371337890625,0.0,1480.18408203125,0.7924687266349792,1.0,0.0,3.0,1.0,0.0
18168300,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.7360469698905945,0.1542855501174926,0.1396708637475967,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986694335937,0.767970085144043,0.1763215065002441,0.1678252667188644,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986389160156,0.8357611894607544,0.2285232692956924,0.1601158529520034,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.71461421251297,0.1401654481887817,0.1338121592998504,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.7148700952529907,0.1401584148406982,0.6354421973228455,285.6986083984375,285.3843688964844,292.3401184082031,290.8630065917969,292.3367004394531,297.468017578125,285.6985168457031,1.0,0.3460426926612854,1.0,1.0,0.0,1.0,-1.855334043502808,1.8553316593170168,2.431560005788924e-06,1.1410096883773804,1.0,1.0,0.0,52.053985595703125,29.0,26880.779296875,-0.0,528.7457885742188,1.0,283.1499938964844,285.12274169921875,293.8966369628906,295.6804504394531,293.1499938964844,293.1499938964844,283.1499938964844,23933.30078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864354610443115,1.0,0.0,0.0,3.258556604385376,3.258574962615967,7.085065476530872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5376.06884765625,0.0,1059.1146240234375,1895.4371337890625,0.0,1505.3927001953125,0.8029403686523438,1.0,0.0,3.0,1.0,0.0
18168360,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.7556401491165161,0.1551863700151443,0.140274628996849,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.7900129556655884,0.1773687601089477,0.1686046123504638,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001037597656,0.8588409423828125,0.2302293330430984,0.1611545830965042,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.7332472801208496,0.1408987939357757,0.1342931240797042,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.7329919934272766,0.1405764818191528,0.6363099813461304,285.7001342773437,285.3707580566406,292.3968200683594,290.8944702148437,292.3934326171875,297.4597473144531,285.70068359375,1.0,0.3416063487529754,1.0,1.0,0.0,1.0,-1.861015677452088,1.8610132932662964,2.4459243377350504e-06,1.144608497619629,1.0,1.0,0.0,46.8004150390625,25.0,27127.78515625,-0.0,515.9635009765625,1.0,283.1499938964844,285.118408203125,293.9266662597656,295.72589111328125,293.1499938964844,293.1499938964844,283.1499938964844,24466.666015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895841956138611,1.0,0.0,0.0,3.294665813446045,3.294684648513794,7.242959441100538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5396.79345703125,0.0,1094.715576171875,1895.4371337890625,0.0,1529.5426025390625,0.8145735263824463,1.0,0.0,3.0,1.0,0.0
18168420,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.7767791152000427,0.1560921221971511,0.140916034579277,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.8125949501991272,0.1784102022647857,0.169412761926651,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.883640468120575,0.2319156229496002,0.16220523416996,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.7524212002754211,0.1416317075490951,0.1348075866699218,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.751611590385437,0.1409933716058731,0.6373352408409119,285.6988830566406,285.3572082519531,292.4532470703125,290.9256896972656,292.4498596191406,297.45196533203125,285.6990966796875,1.0,0.3381791114807129,1.0,1.0,0.0,1.0,-1.8670976161956787,1.867095112800598,2.4613511868665228e-06,1.1484575271606443,1.0,1.0,0.0,42.3486442565918,25.0,27412.728515625,-0.0,505.9163818359375,1.0,283.1499938964844,285.1092529296875,293.9570007324219,295.77325439453125,293.1499938964844,293.1499938964844,283.1499938964844,25224.78515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926665902137756,1.0,0.0,0.0,3.345320463180542,3.345339775085449,7.46738862744678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5420.5810546875,0.0,1145.98876953125,1895.4371337890625,0.0,1553.36669921875,0.8241814374923706,1.0,0.0,3.0,1.0,0.0
18168480,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021789550781,0.8001086115837097,0.1569955348968505,0.1415753066539764,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022399902344,0.8349549174308777,0.1794396936893463,0.1702305972576141,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.9111765623092652,0.2335758805274963,0.1632526516914367,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021484375,0.7740703225135803,0.1423583626747131,0.1353372782468795,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021179199219,0.7726195454597473,0.1414024829864502,0.6384276747703552,285.7024230957031,285.34375,292.50933837890625,290.95660400390625,292.5060119628906,297.44451904296875,285.7032165527344,1.0,0.3351573348045349,1.0,1.0,0.0,1.0,-1.873337745666504,1.873335242271424,2.4772439246589784e-06,1.152412176132202,1.0,1.0,0.0,38.39706802368164,25.0,27659.224609375,-0.0,497.5011901855469,1.0,283.1499938964844,285.1069030761719,293.9867248535156,295.81817626953125,293.1499938964844,293.1499938964844,283.1499938964844,25726.99609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956223845481873,1.0,0.0,0.0,3.378458023071289,3.3784775733947754,7.616059747306281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5441.38525390625,0.0,1180.3826904296875,1895.4371337890625,0.0,1576.3785400390625,0.8350991606712341,1.0,0.0,3.0,1.0,0.0
18168540,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029724121094,0.8218459486961365,0.1578948199748993,0.1422635167837143,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030029296875,0.8570572733879089,0.1804554462432861,0.1710692942142486,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030334472656,0.940929114818573,0.2352088391780853,0.1643064022064209,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029724121094,0.7958018183708191,0.1430769264698028,0.1358929276466369,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029724121094,0.7936850786209106,0.1418014466762542,0.6396352648735046,285.7030639648437,285.33038330078125,292.5650939941406,290.9872741699219,292.5617980957031,297.4373779296875,285.7034912109375,1.0,0.3330577313899994,1.0,1.0,0.0,1.0,-1.879870176315308,1.879867672920227,2.4939442937466083e-06,1.1565515995025637,1.0,1.0,0.0,35.24885940551758,25.0,27942.86328125,-0.0,491.7925109863281,1.0,283.1499938964844,285.099609375,294.01690673828125,295.865234375,293.1499938964844,293.1499938964844,283.1499938964844,26462.90625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985543370246887,1.0,0.0,0.0,3.4264369010925293,3.426457166671753,7.833913855392893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5465.25537109375,0.0,1231.3897705078125,1895.4371337890625,0.0,1599.363037109375,0.8440590500831604,1.0,0.0,3.0,1.0,0.0
18168600,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077941894531,0.842151939868927,0.1587854772806167,0.142966091632843,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078857421875,0.8797587752342224,0.1814535707235336,0.1719148457050323,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.9681562781333924,0.2368106395006179,0.1653551906347274,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.8166754245758057,0.143783614039421,0.1364610940217971,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.8140839338302612,0.1421859860420227,0.6408918499946594,285.7080993652344,285.31707763671875,292.6205139160156,291.01763916015625,292.61724853515625,297.43048095703125,285.7090759277344,1.0,0.331504762172699,1.0,1.0,0.0,1.0,-1.8865169286727903,1.8865143060684204,2.51100686909922e-06,1.1607669591903689,1.0,1.0,0.0,32.6888313293457,25.0,28189.251953125,-0.0,488.00628662109375,1.0,283.1499938964844,285.0987243652344,294.0464782714844,295.9100036621094,293.1499938964844,293.1499938964844,283.1499938964844,26941.9375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013989686965942,1.0,0.0,0.0,3.457310676574707,3.4573311805725098,7.975723406161705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5486.19921875,0.0,1264.9766845703125,1895.4371337890625,0.0,1621.81103515625,0.8544314503669739,1.0,0.0,3.0,1.0,0.0
18168660,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.8629030585289001,0.1596677005290985,0.1436796486377716,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.9026933908462524,0.1824338436126709,0.1727627962827682,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.9904558658599854,0.2383815199136734,0.1663970202207565,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.8358545899391174,0.1444780528545379,0.1370367556810379,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.8326833844184875,0.1425554007291793,0.6421719789505005,285.71002197265625,285.3038635253906,292.675537109375,291.0477905273437,292.6723022460937,297.423828125,285.7105712890625,1.0,0.3304086029529571,1.0,1.0,0.0,1.0,-1.8932178020477293,1.893215298652649,2.5282777187385364e-06,1.16501784324646,1.0,1.0,0.0,30.58216667175293,25.0,28470.455078125,-0.0,485.6881713867188,1.0,283.1499938964844,285.0927124023437,294.076416015625,295.9568786621094,293.1499938964844,293.1499938964844,283.1499938964844,27662.76953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042464017868042,1.0,0.0,0.0,3.5032553672790527,3.5032765865325928,8.189114168999367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5510.07958984375,0.0,1316.0816650390625,1895.4371337890625,0.0,1644.4249267578125,0.8628976941108704,1.0,0.0,3.0,1.0,0.0
18168720,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138977050781,0.8738980889320374,0.1605300009250641,0.1444289833307266,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138977050781,0.9151894450187684,0.1833854466676712,0.173640102148056,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.9919092059135436,0.2401546090841293,0.1619569808244705,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.845691442489624,0.1451496481895446,0.1376473754644394,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.8418332934379578,0.142899602651596,0.6436048746109009,285.7138977050781,285.290771484375,292.73016357421875,291.0776672363281,292.7269592285156,297.4179382324219,285.713623046875,1.0,0.3294311463832855,1.0,1.0,0.0,1.0,-1.8930608034133911,1.893058180809021,2.528009872548864e-06,1.1650465726852417,1.0,1.0,0.0,29.65762710571289,25.0,28652.841796875,-0.0,482.3504028320313,1.0,283.1499938964844,285.08966064453125,294.1055603027344,296.0004577636719,293.1499938964844,293.1499938964844,283.1499938964844,28124.947265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707004964351654,1.0,0.0,0.0,3.532399654388428,3.532421350479126,8.325934572894766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5528.32373046875,0.0,1349.2020263671875,1895.4371337890625,0.0,1666.4676513671875,0.8728532195091248,1.0,0.0,3.0,1.0,0.0
18168780,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70660400390625,0.8802474737167358,0.1613611578941345,0.1451723128557205,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7065124511719,0.9226878881454468,0.1843008548021316,0.1745043247938156,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.9880383014678956,0.2428964078426361,0.1570319980382919,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066650390625,0.8512991666793823,0.1457924246788025,0.1382507681846618,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066650390625,0.8467727899551392,0.1432234942913055,0.6450133323669434,285.70635986328125,285.2777404785156,292.78436279296875,291.1073303222656,292.7811889648437,297.4169616699219,285.7058410644531,1.0,0.3284687399864197,1.0,1.0,0.0,1.0,-1.8894563913345337,1.889453887939453,2.5187080154864816e-06,1.162756085395813,1.0,1.0,0.0,29.16564178466797,25.0,28815.357421875,-0.0,478.7958984375,1.0,283.1499938964844,285.0767517089844,294.1331481933594,296.0401916503906,293.1499938964844,293.1499938964844,283.1499938964844,28835.751953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094988226890564,1.0,0.0,0.0,3.576758623123169,3.5767805576324463,8.536356403965328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5544.7373046875,0.0,1400.6717529296875,1895.4371337890625,0.0,1686.50732421875,0.8809342384338379,1.0,0.0,3.0,1.0,0.0
18168840,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.8958055377006531,0.1621760427951812,0.1458651274442672,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.705078125,0.9411109685897828,0.1851921081542968,0.1753099262714386,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051696777344,0.9817034006118774,0.2460564374923706,0.1465376317501068,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.8654975891113281,0.1464176326990127,0.1388026475906372,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.8601586222648621,0.1435463726520538,0.6462380290031433,285.7051086425781,285.2648620605469,292.838134765625,291.13671875,292.8349609375,297.4184265136719,285.70458984375,1.0,0.3278234302997589,1.0,1.0,0.0,1.0,-1.8937492370605469,1.8937467336654663,2.5270026071666507e-06,1.162885069847107,1.0,1.0,0.0,27.991071701049805,28.0,28980.212890625,-0.0,474.0382995605469,1.0,283.1499938964844,285.07135009765625,294.1588439941406,296.0756225585937,293.1499938964844,293.1499938964844,283.1499938964844,29285.587890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115321159362793,1.0,0.0,0.0,3.604549169540405,3.604571580886841,8.669522344462166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5559.31884765625,0.0,1433.5748291015625,1895.4371337890625,0.0,1702.923828125,0.8905624747276306,1.0,0.0,3.0,1.0,0.0
18168900,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8940554261207581,0.1629772633314132,0.1466003954410553,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.9389773607254028,0.1860595792531967,0.1761510968208313,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.98329895734787,0.2494310587644577,0.1489485800266266,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8636404275894165,0.1470240652561187,0.1393951922655105,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.8577815890312195,0.1438658982515335,0.6477276682853699,285.7008972167969,285.2520751953125,292.89141845703125,291.1659240722656,292.8882751464844,297.4211120605469,285.7008361816406,1.0,0.3274871408939361,1.0,1.0,0.0,1.0,-1.8883965015411377,1.888393998146057,2.515887672416284e-06,1.1619995832443235,1.0,1.0,0.0,28.232555389404297,28.0,29161.966796875,-0.0,474.92779541015625,1.0,283.1499938964844,285.0615234375,294.18524169921875,296.1130065917969,293.1499938964844,293.1499938964844,283.1499938964844,29989.990234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713317334651947,1.0,0.0,0.0,3.64764142036438,3.6476643085479736,8.878049584382097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5577.2490234375,0.0,1485.6072998046875,1895.4371337890625,0.0,1717.3941650390625,0.8983340859413147,1.0,0.0,3.0,1.0,0.0
18168960,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8982168436050415,0.1637754738330841,0.1473099291324615,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7028503417969,0.9437268972396852,0.1869129687547683,0.1769555807113647,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.702880859375,0.9820122718811036,0.2527199387550354,0.1469941735267639,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.8673012256622314,0.1476207077503204,0.1399557590484619,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027587890625,0.8608465194702148,0.1441861242055893,0.6491251587867737,285.7029724121094,285.2393798828125,292.9442138671875,291.1948547363281,292.94110107421875,297.4234313964844,285.7035827636719,1.0,0.327682763338089,1.0,1.0,0.0,1.0,-1.8906728029251096,1.89067018032074,2.5217377697117627e-06,1.1634291410446167,1.0,1.0,0.0,28.05325508117676,31.0,29347.443359375,-0.0,475.8526306152344,1.0,283.1499938964844,285.0591125488281,294.21209716796875,296.15008544921875,293.1499938964844,293.1499938964844,283.1499938964844,30430.62890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149288058280945,1.0,0.0,0.0,3.674340963363648,3.67436408996582,9.00849386198388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5594.154296875,0.0,1518.4691162109375,1895.4371337890625,0.0,1730.5009765625,0.9076992273330688,1.0,0.0,3.0,1.0,0.0
18169020,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.90097314119339,0.1645726263523101,0.1480225175619125,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.946776568889618,0.1877537369728088,0.1777522414922714,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.98138827085495,0.2558206915855407,0.1460764557123184,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.869644045829773,0.1482085734605789,0.1405120491981506,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8626299500465393,0.1445014476776123,0.6505350470542908,285.7033386230469,285.2268371582031,292.9964904785156,291.2236022949219,292.993408203125,297.4247741699219,285.7037353515625,1.0,0.3282365500926971,1.0,1.0,0.0,1.0,-1.8945088386535645,1.894506335258484,2.531628524593544e-06,1.16585111618042,1.0,1.0,0.0,28.01149559020996,31.0,29582.74609375,-0.0,478.2554931640625,1.0,283.1499938964844,285.0528259277344,294.2405700683594,296.1914367675781,293.1499938964844,293.1499938964844,283.1499938964844,31131.033203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165955901145935,1.0,0.0,0.0,3.716385364532471,3.716409206390381,9.215836485054752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5615.1689453125,0.0,1571.1943359375,1895.4371337890625,0.0,1744.1021728515625,0.915214478969574,1.0,0.0,3.0,1.0,0.0
18169080,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.9023752808570862,0.1653692126274109,0.148736834526062,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084655761719,0.9482364654541016,0.1885825395584106,0.1785402148962021,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.9814327955245972,0.2586673200130462,0.1461411863565445,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.8707045912742615,0.1487885266542434,0.1410636454820633,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.8631582260131836,0.1448064148426056,0.6519259214401245,285.70867919921875,285.21441650390625,293.0482177734375,291.25213623046875,293.0451965332031,297.4247131347656,285.7096862792969,1.0,0.3291194140911102,1.0,1.0,0.0,1.0,-1.899772882461548,1.8997702598571773,2.5452438876527594e-06,1.1691813468933103,1.0,1.0,0.0,28.0974063873291,34.0,29800.36328125,-0.0,482.0303955078125,1.0,283.1499938964844,285.0531005859375,294.2694396972656,296.2326965332031,293.1499938964844,293.1499938964844,283.1499938964844,31564.513671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183395624160767,1.0,0.0,0.0,3.7421700954437256,3.742194175720215,9.344161640001404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5634.6279296875,0.0,1604.1253662109375,1895.4371337890625,0.0,1758.3812255859375,0.9243585467338562,1.0,0.0,3.0,1.0,0.0
18169140,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.9025313854217528,0.1661664843559265,0.1494564861059188,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119140625,0.9482539892196656,0.1894007623195648,0.179322674870491,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.9820913672447203,0.2612241804599762,0.1471115499734878,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.8705776929855347,0.1493621170520782,0.1416133642196655,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117919921875,0.8625178337097168,0.145097479224205,0.6532854437828064,285.7120361328125,285.2021484375,293.0993957519531,291.2804870605469,293.0964050292969,297.4231872558594,285.7128601074219,1.0,0.3303039371967315,1.0,1.0,0.0,1.0,-1.906345248222351,1.906342625617981,2.5623064630053705e-06,1.173343300819397,1.0,1.0,0.0,28.301204681396484,34.0,30065.06640625,-0.0,487.0843505859375,1.0,283.1499938964844,285.04931640625,294.29931640625,296.2776184082031,293.1499938964844,293.1499938964844,283.1499938964844,32262.609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202894687652588,1.0,0.0,0.0,3.783325672149658,3.7833502292633057,9.550822142045945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5657.890625,0.0,1657.635009765625,1895.4371337890625,0.0,1774.4039306640625,0.9316558837890624,1.0,0.0,3.0,1.0,0.0
18169200,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196655273437,0.901517689228058,0.166963443160057,0.1501781642436981,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.9469205141067504,0.1902078688144683,0.1800972521305084,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198791503906,0.9832882881164552,0.2634699046611786,0.1489314138889312,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.869340181350708,0.1499292105436325,0.1421596556901931,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.8607805371284485,0.1453705430030822,0.6545860171318054,285.7200622558594,285.19000244140625,293.1499938964844,291.3086242675781,293.1470642089844,297.4200439453125,285.721435546875,1.0,0.3317635059356689,1.0,1.0,0.0,1.0,-1.9140896797180176,1.914087176322937,2.5824983822531067e-06,1.1782499551773071,1.0,1.0,0.0,28.616926193237305,37.0,30310.501953125,-0.0,493.3280029296875,1.0,283.1499938964844,285.0517883300781,294.3288879394531,296.3217163085937,293.1499938964844,293.1499938964844,283.1499938964844,32690.53515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223888039588928,1.0,0.0,0.0,3.8083336353302,3.808358669281006,9.677502248450764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5679.35302734375,0.0,1690.72412109375,1895.4371337890625,0.0,1791.720458984375,0.9406118392944336,1.0,0.0,3.0,1.0,0.0
18169260,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8994626402854919,0.1677605956792831,0.1509047001600265,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.9443625807762146,0.1910045444965362,0.18086639046669,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72576904296875,0.98490709066391,0.2653946876525879,0.1515203714370727,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8671199083328247,0.1504906713962555,0.1427047103643417,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8580715656280518,0.1456236690282821,0.6558226943016052,285.7259216308594,285.17791748046875,293.20037841796875,291.3367614746094,293.19744873046875,297.4153747558594,285.7270202636719,1.0,0.3334733545780182,1.0,1.0,0.0,1.0,-1.922889232635498,1.922886610031128,2.605551799206296e-06,1.1838263273239136,1.0,1.0,0.0,29.037811279296875,37.0,30600.70703125,-0.0,500.68365478515625,1.0,283.1499938964844,285.0500793457031,294.35888671875,296.3686828613281,293.1499938964844,293.1499938964844,283.1499938964844,33387.44921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246954441070557,1.0,0.0,0.0,3.848713636398315,3.8487391471862793,9.883812026600935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5704.37158203125,0.0,1745.0770263671875,1895.4371337890625,0.0,1810.8262939453125,0.947718620300293,1.0,0.0,3.0,1.0,0.0
18169320,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.8964581489562988,0.1685568541288375,0.1516325175762176,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.9406601190567015,0.1917901039123535,0.1816274672746658,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359924316406,0.986830234527588,0.2669940590858459,0.1548165380954742,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.8640182614326477,0.1510461121797561,0.1432466357946396,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73553466796875,0.8544924855232239,0.1458545625209808,0.6569761633872986,285.7362060546875,285.165771484375,293.2509460449219,291.3649597167969,293.2480163574219,297.40924072265625,285.73785400390625,1.0,0.3354091644287109,1.0,1.0,0.0,1.0,-1.9326099157333367,1.9326072931289675,2.631154075061204e-06,1.189987063407898,1.0,1.0,0.0,29.560266494750977,40.0,30870.78515625,-0.0,509.0726013183594,1.0,283.1499938964844,285.05438232421875,294.3883972167969,296.4143371582031,293.1499938964844,293.1499938964844,283.04998779296875,33810.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271084189414978,1.0,0.0,0.0,3.873040199279785,3.8730661869049072,1.0009152902057394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5827.87255859375,0.0,1778.3773193359375,1895.4371337890625,0.0,1830.8992919921875,0.9555095434188844,1.0,0.0,3.0,1.0,0.0
18169380,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003173828125,0.892561674118042,0.1693065911531448,0.1523523777723312,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.935857892036438,0.1925297826528549,0.1823732256889343,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.9889432191848756,0.2682212293148041,0.1587740927934646,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008361816406,0.8601100444793701,0.1515679359436035,0.1437797844409942,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.8501205444335938,0.1460351794958114,0.6580138206481934,285.6985778808594,285.1535949707031,293.3016662597656,291.39324951171875,293.2987365722656,297.4014587402344,285.69451904296875,1.0,0.3375466465950012,1.0,1.0,0.0,1.0,-1.943101048469544,1.943098425865173,2.6589457320369547e-06,1.1966371536254885,1.0,1.0,0.0,30.18380546569824,40.0,31489.390625,-0.0,518.4136962890625,1.0,283.06475830078125,284.9971008300781,294.43975830078125,296.5252685546875,293.1499938964844,293.1499938964844,283.04998779296875,34384.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329471707344055,1.0,0.0,0.0,3.90578556060791,3.9058117866516113,1.0179115861319588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5799.6416015625,0.0,1823.8665771484373,1895.4371337890625,0.0,1879.828125,0.961630880832672,1.0,0.0,3.0,1.0,0.0
18169440,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894836425781,0.8875229954719543,0.1699884533882141,0.1530069410800933,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.92968088388443,0.1932035982608795,0.1830562502145767,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.991200029850006,0.2690321505069732,0.1635039299726486,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.689453125,0.8552129864692688,0.1520389765501022,0.1442661136388778,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894226074219,0.8447813987731934,0.1461462825536728,0.6587516069412231,285.689697265625,285.1413879394531,293.3525390625,291.4216003417969,293.349609375,297.3917236328125,285.69073486328125,1.0,0.3398543894290924,1.0,1.0,0.0,1.0,-1.954038500785828,1.954035758972168,2.688094127734076e-06,1.2035702466964722,1.0,1.0,0.0,30.92641830444336,43.0,31792.708984375,-0.0,528.5619506835938,1.0,283.05206298828125,284.9872436523437,294.4655456542969,296.5581970214844,293.1499938964844,293.1499938964844,282.75,34750.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373670935630798,1.0,0.0,0.0,3.926474094390869,3.926500558853149,1.0287236591466351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6125.87060546875,0.0,1853.0030517578125,1895.4371337890625,0.0,1917.193115234375,0.9665527939796448,1.0,0.0,3.0,1.0,0.0
18169500,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56396484375,0.8815915584564209,0.1705465912818908,0.1536140292882919,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.562255859375,0.9224178791046144,0.193767175078392,0.1836878806352615,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5598449707031,0.9934170842170716,0.2693457007408142,0.1688562631607055,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.8495569229125977,0.1524236649274826,0.1447137147188186,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56640625,0.8386937975883484,0.1461527645587921,0.6592196822166443,285.5581359863281,285.129150390625,293.40350341796875,291.4499816894531,293.4006042480469,297.3798522949219,285.5436096191406,1.0,0.3423061966896057,1.0,1.0,0.0,1.0,-1.965298771858216,1.965296030044556,2.718290033953963e-06,1.2107092142105105,1.0,1.0,0.0,31.781583786010746,43.0,33044.1171875,-0.0,539.4258422851562,1.0,282.7936096191406,284.81353759765625,294.54852294921875,296.7807922363281,293.1499938964844,293.1499938964844,282.75,35033.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500632405281067,1.0,0.0,0.0,3.942461490631104,3.942488431930542,1.037118067870324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5969.85595703125,0.0,1875.7301025390625,1895.4371337890625,0.0,2025.9981689453125,0.970356822013855,1.0,0.0,3.0,1.0,0.0
18169560,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.8741079568862915,0.1709302812814712,0.1540430635213852,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094909667969,0.91348534822464,0.1941729485988617,0.1841596066951751,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.9955844283103944,0.269054502248764,0.1751450896263122,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.8426194190979004,0.1526810228824615,0.145035371184349,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.8313292860984802,0.1460102796554565,0.6590061783790588,285.5092468261719,285.11688232421875,293.4546203613281,291.4784240722656,293.45172119140625,297.3649597167969,285.50897216796875,1.0,0.3448557555675506,1.0,1.0,0.0,1.0,-1.976245164871216,1.976242423057556,2.747826101767714e-06,1.217651128768921,1.0,1.0,0.0,32.800045013427734,31.0,33380.1328125,-0.0,550.7301025390625,1.0,282.7559509277344,284.77447509765625,294.5590209960937,296.7745056152344,293.1499938964844,293.1499938964844,282.45001220703125,35253.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576218247413635,1.0,0.0,0.0,3.954810380935669,3.9548373222351074,1.043625275087834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6271.6826171875,0.0,1893.4112548828125,1895.4371337890625,0.0,2091.745849609375,0.9732945561408995,1.0,0.0,3.0,1.0,0.0
18169620,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.8729431629180908,0.1712363958358764,0.1543845236301422,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.91205632686615,0.1944904029369354,0.1845287978649139,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.9959983229637146,0.2685913145542145,0.1765246242284774,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.8414028882980347,0.1528644561767578,0.1452672481536865,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.8294468522071838,0.1457729637622833,0.6582627892494202,285.3687744140625,285.1046142578125,293.5057983398437,291.50689697265625,293.5028991699219,297.349365234375,285.3532409667969,1.0,0.3450433313846588,1.0,1.0,0.0,1.0,-1.9786295890808103,1.9786268472671509,2.754424031081726e-06,1.219287395477295,1.0,1.0,0.0,33.03421401977539,31.0,34537.4453125,-0.0,553.2452392578125,1.0,282.49365234375,284.5933837890625,294.6165771484375,296.9594116210937,293.1499938964844,293.1499938964844,282.45001220703125,35423.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701239585876465,1.0,0.0,0.0,3.964342832565308,3.964369773864746,1.0486622841199278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6090.4658203125,0.0,1907.135498046875,1895.4371337890625,0.0,2201.939208984375,0.9755620956420898,1.0,0.0,3.0,1.0,0.0
18169680,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.8758898377418518,0.171418160200119,0.1545683890581131,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.91548353433609,0.1946818679571151,0.1847391426563263,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.9954017400741576,0.2686034440994262,0.1745583117008209,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.8439280986785889,0.1529444754123687,0.1453658193349838,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.310791015625,0.8311477899551392,0.145422875881195,0.6568225622177124,285.3094177246094,285.1041564941406,293.5570678710937,291.5353698730469,293.5541687011719,297.33612060546875,285.3072509765625,1.0,0.3439306914806366,1.0,1.0,0.0,1.0,-1.974266529083252,1.9742637872695925,2.742680635492434e-06,1.2165790796279907,1.0,1.0,0.0,32.69200134277344,25.0,34682.1640625,-0.0,548.9269409179688,1.0,282.4559936523437,284.5456848144531,294.6097106933594,296.9204406738281,293.1499938964844,293.1499938964844,282.1499938964844,35555.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761231660842896,1.0,0.0,0.0,3.971698522567749,3.971725702285767,1.0525574225539458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6386.86279296875,0.0,1917.771240234375,1895.4371337890625,0.0,2255.4033203125,0.9773117899894714,1.0,0.0,3.0,1.0,0.0
18169740,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.8799315094947815,0.1715639978647232,0.1547261625528335,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.9202123284339904,0.1948190778493881,0.1848992556333542,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.9944674968719482,0.2692479193210602,0.1717369854450225,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.8474133610725403,0.1529804766178131,0.1454212814569473,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.8337414860725403,0.1450327932834625,0.6551600098609924,285.1572570800781,285.0908203125,293.6083984375,291.5638122558594,293.6054992675781,297.3267517089844,285.14068603515625,1.0,0.3425953984260559,1.0,1.0,0.0,1.0,-1.968100905418396,1.9680981636047363,2.72603983830777e-06,1.2126693725585938,1.0,1.0,0.0,32.21080780029297,25.0,35704.53515625,-0.0,542.8662109375,1.0,282.1932678222656,284.3567199707031,294.6560363769531,297.08062744140625,293.1499938964844,293.1499938964844,282.1499938964844,35656.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862720489501953,1.0,0.0,0.0,3.977372169494629,3.9773995876312256,1.0555668268352747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6185.26025390625,0.0,1926.0018310546875,1895.4371337890625,0.0,2346.632080078125,0.9786613583564758,1.0,0.0,3.0,1.0,0.0
18169800,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.8849855065345764,0.171618178486824,0.1547726392745971,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9262166023254396,0.1948592960834503,0.1849444359540939,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9930891394615172,0.2703174650669098,0.1680085659027099,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8518515825271606,0.1529374569654464,0.1453834921121597,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.8372242450714111,0.1445746421813964,0.6530969142913818,285.0928955078125,285.0872497558594,293.6597900390625,291.5922546386719,293.6568603515625,297.3194580078125,285.0903015136719,1.0,0.3406957983970642,1.0,1.0,0.0,1.0,-1.9594974517822263,1.959494709968567,2.702939355003764e-06,1.207236647605896,0.993277370929718,0.993277370929718,0.0,31.58590507507324,28.0,35777.1171875,-0.0,534.6235961914062,1.0,282.1558837890625,284.3062438964844,294.64569091796875,297.0272216796875,293.1499938964844,293.1499938964844,281.8500061035156,35736.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899441719055176,1.0,0.0,0.0,3.981742858886719,3.981770038604736,1.057887971001037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6485.20654296875,0.0,1932.3634033203125,1895.4371337890625,0.0,2379.865478515625,0.9797003269195556,1.0,0.0,3.0,1.0,0.0
18169860,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8874499201774597,0.171670526266098,0.1548356562852859,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9290798902511596,0.1948763579130172,0.1849813312292099,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9923843145370485,0.2716901898384094,0.1662575751543045,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8539041876792908,0.1528763473033905,0.1453400701284408,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8384307026863098,0.1441118568181991,0.6510554552078247,284.9474182128906,285.0728759765625,293.711181640625,291.6206359863281,293.708251953125,297.3144226074219,284.9354858398437,1.0,0.3397610187530517,1.0,1.0,0.0,1.0,-1.9538856744766235,1.953882932662964,2.687847199922544e-06,1.2036181688308716,0.889180600643158,0.889180600643158,0.0,31.27266502380371,28.0,36587.87890625,-0.0,529.600341796875,1.0,281.8934631347656,284.1353759765625,294.6914978027344,297.1752319335937,293.1499938964844,293.1499938964844,281.8500061035156,39498.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979418635368347,1.0,0.0,0.0,3.918659925460816,3.918687105178833,1.0246332067254116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6252.138671875,0.0,1881.2132568359373,1895.4371337890625,0.0,2452.623046875,0.9655452966690063,1.0,0.0,3.0,1.0,0.0
18169920,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8878275156021118,0.1717406809329986,0.1548559367656707,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.929452896118164,0.1948863714933395,0.18496635556221,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9922796487808228,0.2729492485523224,0.1660052835941314,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.85405433177948,0.1528089940547943,0.1452571600675583,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8378442525863647,0.143650472164154,0.6488844156265259,284.9516906738281,285.06622314453125,293.7626342773437,291.6489562988281,293.7596740722656,297.3092041015625,284.9584045410156,1.0,0.3391817808151245,1.0,1.0,0.0,1.0,-1.950131058692932,1.950128436088562,2.677795691852225e-06,1.201215147972107,0.8533743023872375,0.8533743023872375,0.0,31.18171119689941,31.0,36379.41796875,-0.0,526.6478881835938,1.0,281.8563842773437,284.167724609375,294.6770324707031,297.0948791503906,293.1499938964844,293.1499938964844,282.1499938964844,42455.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988891005516052,1.0,0.0,0.0,3.7524547576904297,3.752480983734131,9.39559413382085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5853.744140625,0.0,1699.8240966796875,1895.4371337890625,0.0,2461.272705078125,0.9328999519348145,1.0,0.0,3.0,1.0,0.0
