time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169980,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8881712555885315,0.1722074300050735,0.1550782173871994,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.929600715637207,0.1951901912689209,0.1850982457399368,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9923083782196044,0.2744212746620178,0.1660743802785873,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8540351986885071,0.1529769152402877,0.1452913880348205,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8371102213859558,0.1434194445610046,0.6472700238227844,285.12359619140625,285.05078125,293.8140563964844,291.67724609375,293.81109619140625,297.3065795898437,285.1378173828125,1.0,0.3389616906642914,1.0,1.0,0.0,1.0,-1.9483917951583865,1.948389172554016,2.673121798579814e-06,1.2000795602798462,0.9684547781944276,0.9684547781944276,0.0,31.16264915466309,31.0,35733.75,-0.0,525.3609619140625,1.0,282.10308837890625,284.3555908203125,294.61053466796875,296.88232421875,293.1499938964844,293.1499938964844,282.1499938964844,35745.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871366739273071,1.0,0.0,0.0,3.770148754119873,3.770174026489258,9.48440913361992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6043.0537109375,0.0,1669.0233154296875,1895.4371337890625,0.0,2354.44677734375,0.9347522854804992,1.0,0.0,3.0,1.0,0.0
18170040,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.8895355463027954,0.1729357987642288,0.1556474566459655,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.9307066798210144,0.1957118660211563,0.1855131238698959,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.9922313690185548,0.2760903835296631,0.1658894419670105,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.8547670841217041,0.1533274501562118,0.1455557495355606,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.159912109375,0.8371083736419678,0.1433751881122589,0.6467383503913879,285.1603698730469,285.0410461425781,293.865478515625,291.7054138183594,293.8625183105469,297.30645751953125,285.1612243652344,1.0,0.3391102850437164,1.0,1.0,0.0,1.0,-1.9491870403289795,1.94918429851532,2.6752072699309792e-06,1.2005527019500732,1.0,1.0,0.0,31.150819778442383,34.0,35932.2421875,-0.0,525.882080078125,1.0,282.14306640625,284.3699035644531,294.6412658691406,296.9490661621094,293.1499938964844,293.1499938964844,281.8500061035156,33518.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802871465682983,1.0,0.0,0.0,3.85495400428772,3.854979515075684,9.91588876786409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6463.93603515625,0.0,1753.757080078125,1895.4371337890625,0.0,2292.718994140625,0.9496177434921264,1.0,0.0,3.0,1.0,0.0
18170100,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8900195360183716,0.1734744161367416,0.1562429219484329,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9307898879051208,0.1961093693971634,0.1859703660011291,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9924414157867432,0.2775107026100158,0.1663960814476013,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8547357320785522,0.1535897850990295,0.1458645164966583,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8364123702049255,0.1432573199272155,0.6464642286300659,285.0235290527344,285.02459716796875,293.9168701171875,291.7335205078125,293.9139404296875,297.304931640625,285.0076904296875,1.0,0.33958899974823,1.0,1.0,0.0,1.0,-1.951577067375183,1.951574444770813,2.68156327365432e-06,1.2020498514175415,0.964690089225769,0.964690089225769,0.0,31.25176048278809,34.0,37041.53125,-0.0,527.90234375,1.0,281.8937072753906,284.1921691894531,294.7572631835937,297.2143859863281,293.1499938964844,293.1499938964844,281.8500061035156,34645.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871769070625305,1.0,0.0,0.0,3.880620241165161,3.880646228790283,1.0048368039861089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6307.1220703125,0.0,1794.427490234375,1895.4371337890625,0.0,2354.810546875,0.9553694128990172,1.0,0.0,3.0,1.0,0.0
18170160,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8880228996276855,0.1737840473651886,0.1566030532121658,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9281255602836608,0.196327656507492,0.1862487345933914,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9932430386543274,0.2784543931484222,0.1684037894010543,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8526124954223633,0.1537132710218429,0.14603953063488,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8337560296058655,0.1430040746927261,0.6456058025360107,284.9800720214844,285.0118103027344,293.9682312011719,291.761474609375,293.9652709960937,297.3003234863281,284.9812316894531,1.0,0.3403350412845611,1.0,1.0,0.0,1.0,-1.954520344734192,1.954517602920532,2.68941221293062e-06,1.2039023637771606,0.9354358911514282,0.9354358911514282,0.0,31.554975509643555,37.0,37168.76953125,-0.0,530.9918212890625,1.0,281.8563537597656,284.1666564941406,294.7942810058594,297.2298583984375,293.1499938964844,293.1499938964844,281.54998779296875,36755.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914153337478638,1.0,0.0,0.0,3.844857454299927,3.844883441925049,9.86401573754847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6618.01904296875,0.0,1766.906494140625,1895.4371337890625,0.0,2393.21142578125,0.9493582248687744,1.0,0.0,3.0,1.0,0.0
18170220,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8846169710159302,0.1740319281816482,0.1568912714719772,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9238184094429016,0.1964828372001648,0.1864592432975769,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9943350553512572,0.2789505124092102,0.1713587045669555,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8492547869682312,0.1537875682115554,0.1461631655693054,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8299219608306885,0.1426934599876403,0.6444820165634155,284.861328125,284.9943542480469,294.0195007324219,291.7893371582031,294.0165710449219,297.2937316894531,284.8528137207031,1.0,0.3413199186325073,1.0,1.0,0.0,1.0,-1.95819902420044,1.95819628238678,2.699242713788408e-06,1.206220030784607,0.8439462780952454,0.8439462780952454,0.0,32.00083541870117,37.0,38017.5,-0.0,535.0886840820312,1.0,281.5968017578125,284.02166748046875,294.86334228515625,297.4184265136719,293.1499938964844,293.1499938964844,281.54998779296875,40875.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801045835018158,1.0,0.0,0.0,3.757810354232788,3.757836103439331,9.422431617167604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6398.53564453125,0.0,1694.0074462890625,1895.4371337890625,0.0,2480.990966796875,0.9301006197929382,1.0,0.0,3.0,1.0,0.0
18170280,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8798287510871887,0.1742666810750961,0.1570924371480941,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9179267287254332,0.1966075897216797,0.1865845471620559,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.995609164237976,0.2790066599845886,0.1752260774374008,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8447023034095764,0.1538369059562683,0.1462205946445465,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8249107599258423,0.1423426270484924,0.6430023312568665,284.8934631347656,284.9785461425781,294.0707092285156,291.8170471191406,294.0678100585937,297.2850952148437,284.9015197753906,1.0,0.3425077497959137,1.0,1.0,0.0,1.0,-1.962354302406311,1.962351560592652,2.710372655201354e-06,1.2088396549224854,0.83583664894104,0.83583664894104,0.0,32.59281921386719,40.0,37918.09375,-0.0,540.0292358398438,1.0,281.5574951171875,284.0766296386719,294.85870361328125,297.36016845703125,293.1499938964844,293.1499938964844,281.8500061035156,42347.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039549589157104,1.0,0.0,0.0,3.589345216751098,3.589369773864746,8.596540510552586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6012.7802734375,0.0,1513.4346923828125,1895.4371337890625,0.0,2507.639404296875,0.8975213766098022,1.0,0.0,3.0,1.0,0.0
18170340,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8753342628479004,0.174839049577713,0.1574620902538299,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9123114943504332,0.196979209780693,0.1868287920951843,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9967172145843506,0.2790502309799194,0.1791175007820129,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8403248190879822,0.1540832370519638,0.146372303366661,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8199828267097473,0.1421634256839752,0.6418717503547668,285.0542297363281,284.96014404296875,294.1218566894531,291.8445739746094,294.11895751953125,297.278076171875,285.06658935546875,1.0,0.3438985049724579,1.0,1.0,0.0,1.0,-1.96764075756073,1.9676380157470703,2.724561682043713e-06,1.2121654748916626,0.9546614289283752,0.9546614289283752,0.0,33.22887420654297,40.0,37503.73828125,-0.0,545.9517822265625,1.0,281.7999267578125,284.24395751953125,294.8006591796875,297.1732788085937,293.1499938964844,293.1499938964844,281.8500061035156,34455.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949704527854919,1.0,0.0,0.0,3.6502254009246826,3.6502490043640137,8.890631875146937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6213.484375,0.0,1521.86279296875,1895.4371337890625,0.0,2425.532958984375,0.906951069831848,1.0,0.0,3.0,1.0,0.0
18170400,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8718732595443726,0.175594076514244,0.1581085473299026,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9078272581100464,0.1975043565034866,0.1872968822717666,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9975669384002686,0.2790968716144562,0.1826164126396179,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8367530107498169,0.1544590890407562,0.146705687046051,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8157508373260498,0.1421028822660446,0.6415140628814697,285.08087158203125,284.95001220703125,294.1728515625,291.8719482421875,294.16998291015625,297.272705078125,285.0805053710937,1.0,0.3455041646957397,1.0,1.0,0.0,1.0,-1.974522352218628,1.9745196104049685,2.7431017315393547e-06,1.2165017127990725,1.0,1.0,0.0,33.8562126159668,28.0,37855.046875,-0.0,553.031982421875,1.0,281.8421936035156,284.2462463378906,294.8326721191406,297.2533569335937,293.1499938964844,293.1499938964844,281.54998779296875,32001.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907571792602539,1.0,0.0,0.0,3.764202356338501,3.764226675033569,9.454513474338456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6655.869140625,0.0,1633.12109375,1895.4371337890625,0.0,2387.23828125,0.9281510710716248,1.0,0.0,3.0,1.0,0.0
18170460,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8746413588523865,0.1761070191860199,0.1586949378252029,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.91049063205719,0.1978574097156524,0.1877250671386718,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.9972782135009766,0.2790883481502533,0.1813622862100601,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8387919068336487,0.154704749584198,0.1470088511705398,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8170209527015686,0.1419190168380737,0.6410062909126282,284.9359130859375,284.95001220703125,294.2237548828125,291.8991394042969,294.22088623046875,297.26641845703125,284.9193420410156,1.0,0.34486123919487,1.0,1.0,0.0,1.0,-1.973872661590576,1.9738699197769165,2.741462139965733e-06,1.2161929607391355,0.9411577582359314,0.9411577582359314,0.0,33.65977478027344,28.0,38929.40625,-0.0,551.89599609375,1.0,281.59539794921875,284.0614318847656,294.9431457519531,297.5210876464844,293.1499938964844,293.1499938964844,281.54998779296875,34079.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994732856750488,1.0,0.0,0.0,3.800454616546631,3.800479888916016,9.637500397730037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6496.595703125,0.0,1692.1239013671875,1895.4371337890625,0.0,2466.6103515625,0.9363887310028076,1.0,0.0,3.0,1.0,0.0
18170520,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8806633353233337,0.1763725280761718,0.1589896231889724,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9171828031539916,0.1980082392692566,0.1879154592752456,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9962176084518432,0.2795826494693756,0.1772870868444442,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8438801765441895,0.1547909379005432,0.1471234858036041,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8212050199508667,0.1415848135948181,0.6396496891975403,284.8913879394531,284.95001220703125,294.2745056152344,291.9261474609375,294.2716369628906,297.26123046875,284.8927001953125,1.0,0.3429993689060211,1.0,1.0,0.0,1.0,-1.966632604598999,1.96662986278534,2.72197166850674e-06,1.211637020111084,0.8951473236083984,0.8951473236083984,0.0,32.95226287841797,25.0,38839.59765625,-0.0,544.2940673828125,1.0,281.556884765625,284.03973388671875,294.970947265625,297.5209655761719,293.1499938964844,293.1499938964844,281.25,37647.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045303225517273,1.0,0.0,0.0,3.737255573272705,3.737280607223511,9.319634273197152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6788.65869140625,0.0,1645.046630859375,1895.4371337890625,0.0,2512.917236328125,0.925441563129425,1.0,0.0,3.0,1.0,0.0
18170580,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.8859236240386963,0.1765979975461959,0.1592132002115249,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.923107087612152,0.1981068253517151,0.1880308836698532,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.9951255321502686,0.2807075679302215,0.1736949235200882,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.8483154773712158,0.1548361480236053,0.1471793949604034,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8246759176254272,0.1412199884653091,0.6380454897880554,284.7839050292969,284.95001220703125,294.3251342773437,291.9529113769531,294.3222351074219,297.2591247558594,284.7791748046875,1.0,0.3414717614650726,1.0,1.0,0.0,1.0,-1.9594272375106807,1.9594244956970213,2.7025487270293524e-06,1.2070112228393557,0.7889010906219482,0.7889010906219482,0.0,32.336299896240234,25.0,39295.9609375,-0.0,537.0782470703125,1.0,281.300048828125,283.9183959960937,295.02508544921875,297.67681884765625,293.1499938964844,293.1499938964844,281.25,43893.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132965564727783,1.0,0.0,0.0,3.587317943572998,3.5873427391052246,8.586833359913726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6531.1455078125,0.0,1522.591796875,1895.4371337890625,0.0,2593.58349609375,0.8934623003005981,1.0,0.0,3.0,1.0,0.0
18170640,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8912506699562073,0.176883727312088,0.1593850553035736,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9291324019432068,0.1982285380363464,0.188084602355957,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9938434958457948,0.282255470752716,0.1699937880039215,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8528327345848083,0.1548987030982971,0.1471865177154541,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8281745314598083,0.1408807337284088,0.6362667679786682,284.85626220703125,284.95001220703125,294.3755798339844,291.9794616699219,294.3726806640625,297.2590026855469,284.865966796875,1.0,0.3397245407104492,1.0,1.0,0.0,1.0,-1.9515572786331177,1.951554656028748,2.681454816411133e-06,1.2019872665405271,0.7902060151100159,0.7902060151100159,0.0,31.715740203857425,28.0,38888.9921875,-0.0,529.4263916015625,1.0,281.2589111328125,284.016357421875,295.0063171386719,297.5800476074219,293.1499938964844,293.1499938964844,281.54998779296875,44438.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140308856964111,1.0,0.0,0.0,3.362911939620972,3.362934827804565,7.546129836555338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6134.810546875,0.0,1294.7833251953125,1895.4371337890625,0.0,2600.36181640625,0.8504453897476196,1.0,0.0,3.0,1.0,0.0
18170700,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8956490755081177,0.1775205284357071,0.1597818881273269,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9338470101356506,0.1986107528209686,0.1883040517568588,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9928125143051147,0.2844045162200928,0.1673105061054229,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8563945293426514,0.15517058968544,0.1473266184329986,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8307672739028931,0.1407515704631805,0.6351295709609985,285.0055847167969,284.95001220703125,294.4258117675781,292.0057678222656,294.4229431152344,297.26318359375,285.0162048339844,1.0,0.3387944102287292,1.0,1.0,0.0,1.0,-1.946954369544983,1.9469517469406128,2.669068180694012e-06,1.1989656686782837,0.8818312287330627,0.8818312287330627,0.0,31.292987823486328,28.0,38391.71484375,-0.0,524.78173828125,1.0,281.4940795898437,284.16925048828125,294.9461364746094,297.3817443847656,293.1499938964844,293.1499938964844,281.54998779296875,35603.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034055829048157,1.0,0.0,0.0,3.416600227355957,3.416621923446656,7.788999027980026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6314.59130859375,0.0,1285.89794921875,1895.4371337890625,0.0,2502.6025390625,0.855999231338501,1.0,0.0,3.0,1.0,0.0
18170760,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8999798893928528,0.1782920807600021,0.1604329198598861,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9382745027542114,0.1991129219532013,0.1887335330247879,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9918752908706664,0.2867562472820282,0.1650474220514297,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8597986102104187,0.1555458903312683,0.1476393043994903,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8332304954528809,0.1407398730516433,0.6348389983177185,285.0186462402344,284.95001220703125,294.47589111328125,292.0318298339844,294.4730224609375,297.26910400390625,285.01715087890625,1.0,0.3382923603057861,1.0,1.0,0.0,1.0,-1.94521164894104,1.94520902633667,2.6643406272341963e-06,1.1977801322937012,0.9138250350952148,0.9138250350952148,0.0,30.97690773010254,31.0,38607.5703125,-0.0,522.5118408203125,1.0,281.5401916503906,284.161865234375,294.97589111328125,297.4488525390625,293.1499938964844,293.1499938964844,281.25,32763.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974725365638733,1.0,0.0,0.0,3.521491289138794,3.5215134620666504,8.274590754808742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6733.65087890625,0.0,1371.4781494140625,1895.4371337890625,0.0,2448.33984375,0.874295711517334,1.0,0.0,3.0,1.0,0.0
18170820,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9027116894721984,0.1788219809532165,0.1610316932201385,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.940881073474884,0.1994457095861435,0.1891394853591919,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9913715124130248,0.2888321280479431,0.1638896614313125,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8618288636207581,0.1557947248220443,0.1479425579309463,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8344556093215942,0.1406265199184417,0.6345958113670349,284.884033203125,284.95001220703125,294.5257263183594,292.0576171875,294.5228576660156,297.2728271484375,284.8724060058594,1.0,0.3381738066673279,1.0,1.0,0.0,1.0,-1.9450713396072388,1.9450687170028689,2.66388337877288e-06,1.197615146636963,0.8282546997070312,0.8282546997070312,0.0,30.828367233276367,31.0,39422.98828125,-0.0,521.9219360351562,1.0,281.30126953125,284.00146484375,295.0815734863281,297.6972045898437,293.1499938964844,293.1499938964844,281.25,37151.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039965629577637,1.0,0.0,0.0,3.503511428833008,3.5035343170166016,8.190311291400576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6565.19482421875,0.0,1384.4873046875,1895.4371337890625,0.0,2508.021240234375,0.8707022666931152,1.0,0.0,3.0,1.0,0.0
18170880,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.902752161026001,0.1791972070932388,0.1614013016223907,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9405331015586852,0.199648305773735,0.1893653124570846,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9915874004364014,0.2904917895793915,0.1643810868263244,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8615334033966064,0.1559417396783828,0.1481091082096099,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8335624933242798,0.1404180377721786,0.6337895393371582,284.8996276855469,284.95001220703125,294.5753479003906,292.0830993652344,294.572509765625,297.2736511230469,284.9064025878906,1.0,0.3383766710758209,1.0,1.0,0.0,1.0,-1.9457406997680664,1.9457380771636963,2.665575266291853e-06,1.1979594230651855,0.8147872686386108,0.8147872686386108,0.0,30.897924423217773,34.0,39280.53125,-0.0,522.6218872070312,1.0,281.2592468261719,284.0420227050781,295.1060791015625,297.6806030273437,293.1499938964844,293.1499938964844,281.54998779296875,40067.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067528009414673,1.0,0.0,0.0,3.3683364391326904,3.368358373641968,7.570493494313268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6184.99755859375,0.0,1269.8846435546875,1895.4371337890625,0.0,2533.322509765625,0.8467219471931458,1.0,0.0,3.0,1.0,0.0
18170940,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9020460844039916,0.1798360645771026,0.1618489325046539,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9392354488372804,0.2000349462032318,0.1896379888057708,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9920793771743774,0.2920560836791992,0.1655275821685791,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8604912757873535,0.1562352031469345,0.1483137309551239,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8319821953773499,0.1403371095657348,0.6331267356872559,285.03955078125,284.95001220703125,294.6247253417969,292.1082763671875,294.62188720703125,297.2748413085937,285.0497131347656,1.0,0.3388875722885132,1.0,1.0,0.0,1.0,-1.9478511810302728,1.9478485584259035,2.671090442163404e-06,1.1992043256759644,0.912619650363922,0.912619650363922,0.0,31.07211685180664,34.0,38919.49609375,-0.0,524.6817016601562,1.0,281.49462890625,284.1859436035156,295.0649108886719,297.520263671875,293.1499938964844,293.1499938964844,281.54998779296875,33366.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989088296890259,1.0,0.0,0.0,3.4436845779418945,3.4437062740325928,7.912979640423146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6379.5,0.0,1296.9263916015625,1895.4371337890625,0.0,2461.452880859375,0.8597184419631958,1.0,0.0,3.0,1.0,0.0
18171000,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9015995264053344,0.1806058287620544,0.1625172793865203,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.938074827194214,0.2005271464586258,0.1900825649499893,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9926025867462158,0.2935051023960113,0.166790097951889,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.85957270860672,0.1566190123558044,0.1486582905054092,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8305148482322693,0.1403375566005706,0.6330547332763672,285.0498352050781,284.95001220703125,294.673828125,292.1331787109375,294.6710205078125,297.27618408203125,285.0476989746094,1.0,0.3397060036659241,1.0,1.0,0.0,1.0,-1.9518214464187624,1.951818823814392,2.681570776985609e-06,1.201625108718872,0.9537016153335572,0.9537016153335572,0.0,31.29153060913086,37.0,39269.3203125,-0.0,528.2077026367188,1.0,281.5404663085937,284.1727294921875,295.1006164550781,297.6080322265625,293.1499938964844,293.1499938964844,281.25,31163.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957467436790466,1.0,0.0,0.0,3.569131135940552,3.569153547286988,8.499987984578183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6820.673828125,0.0,1409.6588134765625,1895.4371337890625,0.0,2432.604248046875,0.8837526440620422,1.0,0.0,3.0,1.0,0.0
18171060,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8998120427131653,0.1811206638813018,0.1631260216236114,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9354110360145568,0.2008351385593414,0.1904897540807724,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9934512972831726,0.294469803571701,0.1689461767673492,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8575006723403931,0.1568620800971985,0.1489804685115814,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8279924988746643,0.1402051895856857,0.6328789591789246,284.90447998046875,284.95001220703125,294.7226867675781,292.15771484375,294.7198791503906,297.2745361328125,284.8905029296875,1.0,0.3407899141311645,1.0,1.0,0.0,1.0,-1.9567986726760864,1.9567960500717163,2.694785507628694e-06,1.204699158668518,0.8698473572731018,0.8698473572731018,0.0,31.64506721496582,37.0,40290.015625,-0.0,532.9080200195312,1.0,281.2997131347656,283.9952087402344,295.2060852050781,297.8714294433594,293.1499938964844,293.1499938964844,281.25,34895.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048040270805359,1.0,0.0,0.0,3.5918102264404297,3.5918333530426025,8.608352572991862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6663.7236328125,0.0,1461.257080078125,1895.4371337890625,0.0,2515.427978515625,0.8891729116439819,1.0,0.0,3.0,1.0,0.0
18171120,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8955854177474976,0.1814422607421875,0.1634813100099563,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9300509095191956,0.2009819447994232,0.1906947791576385,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.994739830493927,0.2948538362979889,0.172531396150589,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8533788323402405,0.1569740772247314,0.1491450071334839,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8235518932342529,0.1399367451667785,0.6319779753684998,284.8966369628906,284.95001220703125,294.7712097167969,292.1819152832031,294.7684631347656,297.2692565917969,284.9021911621094,1.0,0.3420792520046234,1.0,1.0,0.0,1.0,-1.9619113206863403,1.9619085788726809,2.70844680017035e-06,1.2079010009765625,0.843501091003418,0.843501091003418,0.0,32.199893951416016,40.0,40275.59765625,-0.0,538.4000854492188,1.0,281.25848388671875,284.0110778808594,295.2283630371094,297.8646850585937,293.1499938964844,293.1499938964844,281.54998779296875,38606.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098757266998291,1.0,0.0,0.0,3.4920504093170166,3.4920732975006104,8.136812539305538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6270.29150390625,0.0,1383.099853515625,1895.4371337890625,0.0,2562.048828125,0.8721550107002258,1.0,0.0,3.0,1.0,0.0
18171180,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8908802270889282,0.1820335984230041,0.1638931185007095,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9240413904190063,0.201315090060234,0.1909272968769073,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9960020184516908,0.2950784564018249,0.1765377819538116,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8488053679466248,0.1572271734476089,0.1493266522884369,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.818595290184021,0.1397790014743805,0.6310694217681885,285.0439147949219,284.95001220703125,294.8194580078125,292.2057800292969,294.8167419433594,297.2643737792969,285.0553283691406,1.0,0.3435633480548858,1.0,1.0,0.0,1.0,-1.967794418334961,1.9677917957305908,2.7242092528467765e-06,1.211580514907837,0.9459348917007446,0.9459348917007446,0.0,32.84455108642578,40.0,39902.24609375,-0.0,544.7748413085938,1.0,281.49774169921875,284.1659545898437,295.1808166503906,297.69775390625,293.1499938964844,293.1499938964844,281.54998779296875,33082.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803621768951416,1.0,0.0,0.0,3.559754610061645,3.55977725982666,8.45538579596905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6477.28466796875,0.0,1413.7745361328125,1895.4371337890625,0.0,2504.584228515625,0.8851951360702515,1.0,0.0,3.0,1.0,0.0
18171240,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8869557976722717,0.1827936023473739,0.1645520329475402,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9188022613525392,0.2017857730388641,0.1913525462150573,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9970186352729796,0.2952023148536682,0.1802952736616134,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8448305130004883,0.1575893461704254,0.1496576070785522,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.814083993434906,0.139712706208229,0.6307489275932312,285.0628967285156,284.95001220703125,294.86737060546875,292.229248046875,294.8646850585937,297.2603454589844,285.0614013671875,1.0,0.3452525436878204,1.0,1.0,0.0,1.0,-1.9750707149505613,1.9750679731369016,2.743798631854588e-06,1.216152906417847,0.9958668947219848,0.9958668947219848,0.0,33.50038528442383,43.0,40295.75,-0.0,552.2333984375,1.0,281.54150390625,284.1596069335937,295.2106018066406,297.782958984375,293.1499938964844,293.1499938964844,281.25,31090.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016242980957031,1.0,0.0,0.0,3.681645154953003,3.681668519973755,9.04434557469358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6939.98046875,0.0,1531.6070556640625,1895.4371337890625,0.0,2486.285400390625,0.909085214138031,1.0,0.0,3.0,1.0,0.0
18171300,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8822405338287354,0.1833008229732513,0.16516874730587,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.912790060043335,0.2020803242921829,0.191759318113327,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9979777336120604,0.2948407232761383,0.1845496743917465,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8402391076087952,0.1578154861927032,0.1499770879745483,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8087990283966064,0.1395148187875747,0.6303490996360779,284.9150390625,284.95001220703125,294.9149780273437,292.2523498535156,294.91229248046875,297.2538146972656,284.9004211425781,1.0,0.3471097946166992,1.0,1.0,0.0,1.0,-1.9828665256500244,1.9828637838363647,2.76490141004615e-06,1.2210772037506104,0.9145258069038392,0.9145258069038392,0.0,34.26695251464844,43.0,41437.27734375,-0.0,560.4976806640625,1.0,281.29705810546875,283.9753112792969,295.31072998046875,298.0474548339844,293.1499938964844,293.1499938964844,281.25,34068.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114954829216003,1.0,0.0,0.0,3.719792604446411,3.71981692314148,9.232743423126522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6777.99365234375,0.0,1597.4814453125,1895.4371337890625,0.0,2576.971923828125,0.9177839159965516,1.0,0.0,3.0,1.0,0.0
18171360,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.875572144985199,0.1835888773202896,0.165520578622818,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9050064086914062,0.2021975517272949,0.1919598877429962,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9988929629325868,0.2938918769359588,0.1898478418588638,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8340998291969299,0.1578992009162902,0.1501357704401016,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8016102910041809,0.1391684710979461,0.6292007565498352,284.8928527832031,284.95001220703125,294.9621887207031,292.2750244140625,294.9595642089844,297.2439880371094,284.8969116210937,1.0,0.3490726351737976,1.0,1.0,0.0,1.0,-1.990156650543213,1.9901539087295528,2.7847297587868525e-06,1.225693941116333,0.8799269795417786,0.8799269795417786,0.0,35.23313903808594,31.0,41518.8515625,-0.0,569.1268310546875,1.0,281.2574768066406,283.97381591796875,295.3296203613281,298.0429992675781,293.1499938964844,293.1499938964844,281.54998779296875,37639.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172586560249329,1.0,0.0,0.0,3.6492204666137695,3.649244785308838,8.885737656783022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6367.78857421875,0.0,1544.568603515625,1895.4371337890625,0.0,2630.19140625,0.9060317873954772,1.0,0.0,3.0,1.0,0.0
18171420,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8755753636360168,0.1841346025466919,0.1658754497766494,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.904621124267578,0.2024881690740585,0.1921371072530746,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9989662766456604,0.2931857705116272,0.1903050243854522,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8337709307670593,0.1581156551837921,0.1502658724784851,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8004216551780701,0.1389216035604477,0.627818763256073,285.0410461425781,284.95001220703125,295.0090637207031,292.2973022460937,295.0064392089844,297.2364807128906,285.0523986816406,1.0,0.3487222790718078,1.0,1.0,0.0,1.0,-1.9897762537002563,1.989773511886597,2.783811851259088e-06,1.2255573272705078,0.9816649556159972,0.9816649556159972,0.0,35.30582046508789,31.0,40967.6484375,-0.0,569.088134765625,1.0,281.5014038085937,284.1346130371094,295.2779846191406,297.8660888671875,293.1499938964844,293.1499938964844,281.54998779296875,33350.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114408850669861,1.0,0.0,0.0,3.7030529975891113,3.7030770778656006,9.149832749244524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6579.986328125,0.0,1572.8887939453125,1895.4371337890625,0.0,2576.46875,0.9171940088272096,1.0,0.0,3.0,1.0,0.0
18171480,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8818126320838928,0.1848660856485366,0.1664591431617736,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9109334945678712,0.2029267847537994,0.1924824267625808,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9983600974082948,0.2934773862361908,0.1865550130605697,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8387669324874878,0.1584530472755432,0.1505229324102401,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.804806113243103,0.1387858837842941,0.6269235014915466,285.06036376953125,284.95001220703125,295.0555419921875,292.3191833496094,295.05291748046875,297.2346496582031,285.0589294433594,1.0,0.3471816778182983,1.0,1.0,0.0,1.0,-1.9845943450927728,1.984591603279113,2.7697535642801085e-06,1.2223122119903564,1.0,1.0,0.0,34.61312484741211,25.0,41094.9765625,-0.0,562.927734375,1.0,281.5426025390625,284.1333923339844,295.30145263671875,297.9354553222656,293.1499938964844,293.1499938964844,281.25,32436.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093385100364685,1.0,0.0,0.0,3.7929861545562735,3.793010950088501,9.59965859692602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7037.40771484375,0.0,1670.4354248046875,1895.4371337890625,0.0,2557.102783203125,0.9348148107528688,1.0,0.0,3.0,1.0,0.0
18171540,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8891266584396362,0.1853524595499038,0.1670046150684356,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9187777638435364,0.2031966149806976,0.1928102523088455,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.997424066066742,0.2944250404834747,0.1819863617420196,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.844763994216919,0.1586633622646331,0.1507708132266998,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8100864887237549,0.1385519802570343,0.6260334849357605,284.9059143066406,284.95001220703125,295.10162353515625,292.340576171875,295.0990295410156,297.2347412109375,284.8889465332031,1.0,0.3455000221729278,1.0,1.0,0.0,1.0,-1.9780899286270144,1.9780871868133545,2.752098225755617e-06,1.2181814908981323,0.9321854114532472,0.9321854114532472,0.0,33.802852630615234,25.0,42025.82421875,-0.0,555.4397583007812,1.0,281.294921875,283.9428405761719,295.3922119140625,298.17877197265625,293.1499938964844,293.1499938964844,281.25,34703.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181591629981995,1.0,0.0,0.0,3.818219661712648,3.8182449340820312,9.727809811010957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6844.10888671875,0.0,1718.348388671875,1895.4371337890625,0.0,2638.523681640625,0.9406009316444396,1.0,0.0,3.0,1.0,0.0
18171600,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8965048789978027,0.1856014281511306,0.1672708094120025,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9270373582839966,0.2032758444547653,0.1929197013378143,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9961358904838562,0.2957663536071777,0.1770003736019134,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8510144948959351,0.1587228178977966,0.1508489102125167,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8153445720672607,0.1381931155920028,0.6244823336601257,284.8673095703125,284.95001220703125,295.14727783203125,292.3615417480469,295.14471435546875,297.23492431640625,284.8700866699219,1.0,0.3433040082454681,1.0,1.0,0.0,1.0,-1.9689691066741943,1.968966364860535,2.727457740547834e-06,1.212400197982788,0.8806562423706055,0.8806562423706055,0.0,32.93037796020508,28.0,41786.984375,-0.0,545.9017333984375,1.0,281.2568054199219,283.9326171875,295.4029235839844,298.1482849121094,293.1499938964844,293.1499938964844,281.54998779296875,38789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222701549530029,1.0,0.0,0.0,3.728493452072144,3.728518724441528,9.275984780288128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6394.78076171875,0.0,1643.583251953125,1895.4371337890625,0.0,2676.61328125,0.9242231845855712,1.0,0.0,3.0,1.0,0.0
18171660,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9013330936431884,0.1861337423324585,0.1675790399312973,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9322677850723268,0.2035485059022903,0.1930471360683441,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9951959848403932,0.2977539896965027,0.1739125996828079,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8550011515617371,0.1589345186948776,0.1509425193071365,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8183158040046692,0.1379800885915756,0.6230424642562866,285.0190124511719,284.95001220703125,295.1925354003906,292.3820495605469,295.1899719238281,297.2389831542969,285.0317077636719,1.0,0.3421186506748199,1.0,1.0,0.0,1.0,-1.9629634618759155,1.962960720062256,2.7111746021546423e-06,1.208480954170227,0.9761092066764832,0.9761092066764832,0.0,32.40238952636719,28.0,41048.375,-0.0,539.8253784179688,1.0,281.5028076171875,284.1049499511719,295.34423828125,297.945068359375,293.1499938964844,293.1499938964844,281.54998779296875,34584.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143072128295898,1.0,0.0,0.0,3.75324821472168,3.753273010253906,9.399566920365032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6600.11083984375,0.0,1640.208984375,1895.4371337890625,0.0,2602.91357421875,0.9294914603233336,1.0,0.0,3.0,1.0,0.0
18171720,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.906067669391632,0.1868906170129776,0.168179914355278,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.937077522277832,0.2040005922317505,0.193401962518692,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.994326114654541,0.3000194728374481,0.17133329808712,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8587259650230408,0.159293383359909,0.1512189358472824,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8210145831108093,0.137916550040245,0.6224416494369507,285.0453186035156,284.95001220703125,295.2373352050781,292.40203857421875,295.2347717285156,297.2455444335937,285.0447998046875,1.0,0.3413754999637604,1.0,1.0,0.0,1.0,-1.960039019584656,1.960036277770996,2.7032131129089976e-06,1.2065259218215942,1.0,1.0,0.0,32.00497817993164,31.0,41176.89453125,-0.0,536.41064453125,1.0,281.54296875,284.1099853515625,295.3663024902344,298.0066223144531,293.1499938964844,293.1499938964844,281.25,33152.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103776574134827,1.0,0.0,0.0,3.834238767623901,3.834264039993286,9.809606353883282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7062.23388671875,0.0,1725.58203125,1895.4371337890625,0.0,2566.671630859375,0.9446586966514589,1.0,0.0,3.0,1.0,0.0
18171780,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9095274209976196,0.1874141544103622,0.168772280216217,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9402751326560974,0.2042969316244125,0.1937683373689651,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9937557578086852,0.3020321726799011,0.1697562932968139,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8612516522407532,0.1595353335142135,0.1515116244554519,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8226212859153748,0.1377644687891006,0.6219936013221741,284.89910888671875,284.95001220703125,295.2816467285156,292.42156982421875,295.2791442871094,297.25006103515625,284.88348388671875,1.0,0.3410361707210541,1.0,1.0,0.0,1.0,-1.958877682685852,1.9588749408721924,2.699968263186747e-06,1.205671787261963,0.9302089214324952,0.9302089214324952,0.0,31.7750244140625,31.0,42146.32421875,-0.0,534.8167724609375,1.0,281.294189453125,283.9275207519531,295.4593811035156,298.2510681152344,293.1499938964844,293.1499938964844,281.25,35394.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180190324783325,1.0,0.0,0.0,3.847845077514648,3.847870826721192,9.87935095508874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6865.66552734375,0.0,1759.84375,1895.4371337890625,0.0,2637.2265625,0.9477069973945618,1.0,0.0,3.0,1.0,0.0
