time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171840,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9099767208099364,0.1877145618200302,0.1691052615642547,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9403634667396544,0.2044175565242767,0.193938598036766,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9938086867332458,0.3035755157470703,0.1698992848396301,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8613390326499939,0.1596381068229675,0.1516540497541427,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8220279812812805,0.1374867260456085,0.6209493279457092,284.8728332519531,284.95001220703125,295.32550048828125,292.4405822753906,295.3230285644531,297.25115966796875,284.8770446777344,1.0,0.3410308063030243,1.0,1.0,0.0,1.0,-1.958492875099182,1.958490252494812,2.698778871490504e-06,1.2052860260009766,0.8867080807685852,0.8867080807685852,0.0,31.78433418273925,34.0,42033.15625,0.0,534.5744018554688,1.0,281.256591796875,283.92791748046875,295.4735717773437,298.2273254394531,293.1499938964844,293.1499938964844,281.54998779296875,38981.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215475678443909,1.0,0.0,0.0,3.755542755126953,3.755568504333496,9.41106407026382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6423.73388671875,0.0,1676.7427978515625,1895.4371337890625,0.0,2669.912353515625,0.9306166172027588,1.0,0.0,3.0,1.0,0.0
18171900,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9093407392501832,0.188302457332611,0.1694832593202591,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9392329454421996,0.2047360986471176,0.1941299587488174,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9941480755805968,0.3050277829170227,0.1708322316408157,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8604621887207031,0.159895434975624,0.1518123298883438,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8205496072769165,0.1373348832130432,0.619938313961029,285.0321960449219,284.95001220703125,295.3688659667969,292.45904541015625,295.3664245605469,297.2527770996094,285.0456237792969,1.0,0.3413400650024414,1.0,1.0,0.0,1.0,-1.959464311599732,1.959461569786072,2.701189032450202e-06,1.2057288885116575,0.9905694127082824,0.9905694127082824,0.0,31.918601989746094,34.0,41411.01953125,0.0,535.71435546875,1.0,281.5035095214844,284.1044921875,295.4197082519531,298.03668212890625,293.1499938964844,293.1499938964844,281.54998779296875,34448.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137661218643188,1.0,0.0,0.0,3.7874481678009033,3.787473440170288,9.57164729697979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6643.84375,0.0,1679.4866943359375,1895.4371337890625,0.0,2597.91796875,0.9370702505111694,1.0,0.0,3.0,1.0,0.0
18171960,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.909313976764679,0.1891112625598907,0.1701492071151733,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9385616779327391,0.2052332609891891,0.1945454776287078,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9944667816162108,0.306450754404068,0.1717351973056793,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.859955906867981,0.1602985262870788,0.1521491110324859,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.819399356842041,0.1373097598552703,0.6196455955505371,285.068115234375,284.95001220703125,295.4117431640625,292.4769897460937,295.4093017578125,297.2554016113281,285.0692443847656,1.0,0.3419721722602844,1.0,1.0,0.0,1.0,-1.9625048637390137,1.962502121925354,2.7091432457382325e-06,1.2074755430221558,1.0,1.0,0.0,32.08216857910156,37.0,41590.91015625,0.0,538.43017578125,1.0,281.54315185546875,284.1194763183594,295.44464111328125,298.1064147949219,293.1499938964844,293.1499938964844,281.25,33534.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104566335678101,1.0,0.0,0.0,3.85692834854126,3.8569540977478014,9.92604896055127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7115.203125,0.0,1756.3082275390625,1895.4371337890625,0.0,2567.399169921875,0.9500204920768738,1.0,0.0,3.0,1.0,0.0
18172020,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.908176064491272,0.1896870881319046,0.1708053797483444,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9367318153381348,0.2055783718824386,0.1949737221002578,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9950201511383056,0.3074530065059662,0.1733721792697906,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8585563898086548,0.1605870127677917,0.1525021195411682,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8174315094947815,0.137182131409645,0.6194203495979309,284.9299011230469,284.95001220703125,295.4540710449219,292.494384765625,295.4516906738281,297.25543212890625,284.9140930175781,1.0,0.3428884744644165,1.0,1.0,0.0,1.0,-1.966778039932251,1.9667754173278809,2.7204443995287875e-06,1.210019588470459,0.9577136635780334,0.9577136635780334,0.0,32.36643600463867,37.0,42690.6640625,0.0,542.44189453125,1.0,281.293701171875,283.9399719238281,295.53790283203125,298.35870361328125,293.1499938964844,293.1499938964844,281.25,34789.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187921047210693,1.0,0.0,0.0,3.880395412445069,3.8804214000701904,1.004720388664282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6928.67626953125,0.0,1795.2904052734375,1895.4371337890625,0.0,2644.382568359375,0.9552597999572754,1.0,0.0,3.0,1.0,0.0
18172080,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9044433236122132,0.1900091171264648,0.1711889058351516,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9321730732917786,0.2057276517152786,0.195198506116867,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9959776997566224,0.3078588843345642,0.1764544993638992,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8550628423690796,0.1607198864221573,0.1526983827352523,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8134748339653015,0.1369017958641052,0.6185089349746704,284.8936767578125,284.95001220703125,295.4958801269531,292.51123046875,295.4935302734375,297.2515869140625,284.89654541015625,1.0,0.3440245389938354,1.0,1.0,0.0,1.0,-1.971240282058716,1.971237540245056,2.732301709329477e-06,1.2127015590667725,0.9164120554924012,0.9164120554924012,0.0,32.86056137084961,40.0,42723.75390625,0.0,547.3107299804688,1.0,281.25634765625,283.9256286621094,295.5528259277344,298.3461608886719,293.1499938964844,293.1499938964844,280.95001220703125,37695.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233234286308289,1.0,0.0,0.0,3.822304964065552,3.822331190109253,9.748638376549934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7260.51513671875,0.0,1746.7330322265625,1895.4371337890625,0.0,2686.385986328125,0.9447012543678284,1.0,0.0,3.0,1.0,0.0
18172140,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.899588406085968,0.1902869790792465,0.1715040206909179,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.926153838634491,0.2058272659778595,0.1953570246696472,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.9970284700393676,0.307771772146225,0.1803347915410995,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.8504980206489563,0.1608107984066009,0.1528410762548446,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.8083210587501526,0.1365633755922317,0.61728835105896,284.791259765625,284.95001220703125,295.5371398925781,292.5274963378906,295.5348205566406,297.2456970214844,284.7868347167969,1.0,0.3453537225723266,1.0,1.0,0.0,1.0,-1.9761525392532349,1.9761497974395752,2.745423444139305e-06,1.215685486793518,0.8154691457748413,0.8154691457748413,0.0,33.494590759277344,40.0,43389.64453125,0.0,552.998046875,1.0,280.9976806640625,283.8034362792969,295.5971069335937,298.5032958984375,293.1499938964844,293.1499938964844,280.95001220703125,42830.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831849217414856,1.0,0.0,0.0,3.69722032546997,3.6972460746765137,9.12103189421032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6989.2587890625,0.0,1638.10693359375,1895.4371337890625,0.0,2765.6669921875,0.917424499988556,1.0,0.0,3.0,1.0,0.0
18172200,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.893676221370697,0.1906101405620575,0.1717580109834671,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9189294576644896,0.2059430480003357,0.1954540461301803,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9980435967445374,0.3072856664657593,0.1848792284727096,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8450468182563782,0.1609109342098236,0.1529334634542465,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.801982581615448,0.1362086534500122,0.6157614588737488,284.86260986328125,284.95001220703125,295.57781982421875,292.54315185546875,295.5755310058594,297.2383728027344,284.8727722167969,1.0,0.3468439280986786,1.0,1.0,0.0,1.0,-1.9813414812088013,1.9813387393951416,2.7593491722655017e-06,1.218861699104309,0.8183194994926453,0.8183194994926453,0.0,34.26293182373047,43.0,43172.40625,0.0,559.3677978515625,1.0,280.9579772949219,283.8966979980469,295.5740051269531,298.410400390625,293.1499938964844,293.1499938964844,281.25,43344.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332676291465759,1.0,0.0,0.0,3.503035545349121,3.5030596256256104,8.188086439986364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6556.62744140625,0.0,1428.4710693359375,1895.4371337890625,0.0,2778.884521484375,0.8799089193344116,1.0,0.0,3.0,1.0,0.0
18172260,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8884204626083374,0.191300556063652,0.1722323894500732,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9124274253845216,0.2063298225402832,0.1957119405269622,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9987979531288148,0.3068373799324035,0.1892040520906448,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8401017189025879,0.1612251102924347,0.1531508862972259,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7960222363471985,0.1360234469175338,0.6146541237831116,285.02264404296875,284.95001220703125,295.617919921875,292.5581970214844,295.6156616210937,297.2333374023437,285.0337219238281,1.0,0.3485027849674225,1.0,1.0,0.0,1.0,-1.987588882446289,1.9875861406326287,2.7761973342421697e-06,1.222712755203247,0.9211146831512452,0.9211146831512452,0.0,35.052001953125,43.0,42785.265625,0.0,566.619140625,1.0,281.19781494140625,284.0574951171875,295.51251220703125,298.2152404785156,293.1499938964844,293.1499938964844,281.25,35011.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245110511779785,1.0,0.0,0.0,3.5628840923309326,3.5629069805145264,8.470258308079792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6778.6123046875,0.0,1431.1702880859375,1895.4371337890625,0.0,2697.41064453125,0.8878355026245117,1.0,0.0,3.0,1.0,0.0
18172320,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8841785788536072,0.1921264082193374,0.1729702353477478,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.907116711139679,0.2068448811769485,0.1961883157491684,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.3063760101795196,0.1931076943874359,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8359718322753906,0.1616466343402862,0.1535438001155853,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7908595204353333,0.1359290778636932,0.6142281889915466,285.0409851074219,284.95001220703125,295.65740966796875,292.5726623535156,295.6552124023437,297.2298583984375,285.0399780273437,1.0,0.3503406047821045,1.0,1.0,0.0,1.0,-1.9952138662338257,1.995211124420166,2.796877652144758e-06,1.227448344230652,0.9632188081741332,0.9632188081741332,0.0,35.82973861694336,31.0,43122.015625,0.0,574.8985595703125,1.0,281.2414855957031,284.05255126953125,295.5364990234375,298.2889709472656,293.1499938964844,293.1499938964844,280.95001220703125,32402.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820915699005127,1.0,0.0,0.0,3.668269157409668,3.668292760848999,8.978745995591453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7260.28271484375,0.0,1526.539794921875,1895.4371337890625,0.0,2664.054443359375,0.90705406665802,1.0,0.0,3.0,1.0,0.0
18172380,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8861215114593506,0.1926576793193817,0.1735996901988983,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9087270498275756,0.2071642726659774,0.1965987831354141,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.3058063387870788,0.1925151050090789,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.837280809879303,0.1619170904159546,0.1538833528757095,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7913203835487366,0.135702446103096,0.6135586500167847,284.8951110839844,284.95001220703125,295.6962890625,292.5864562988281,295.6941223144531,297.2250366210937,284.8812255859375,1.0,0.3499110043048858,1.0,1.0,0.0,1.0,-1.995406031608581,1.9954032897949217,2.797434262902243e-06,1.2275978326797483,0.8762667775154114,0.8762667775154114,0.0,35.73133850097656,31.0,44027.8203125,0.0,574.7025146484375,1.0,280.9976501464844,283.87451171875,295.6268920898437,298.5374450683594,293.1499938964844,293.1499938964844,280.95001220703125,35896.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82899409532547,1.0,0.0,0.0,3.675330638885498,3.6753549575805664,9.013347721520404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7065.56591796875,0.0,1560.7498779296875,1895.4371337890625,0.0,2739.08349609375,0.9085970520973206,1.0,0.0,3.0,1.0,0.0
18172440,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8913636207580566,0.1929689943790435,0.1739156693220138,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.914251744747162,0.2073102593421936,0.1967666894197464,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9988005757331848,0.3057263195514679,0.1892214566469192,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8415957093238831,0.1620486676692962,0.1540280729532241,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7948468923568726,0.1353509128093719,0.6120632886886597,284.88543701171875,284.95001220703125,295.73455810546875,292.5996398925781,295.732421875,297.2208251953125,284.8901062011719,1.0,0.348254919052124,1.0,1.0,0.0,1.0,-1.9891732931137085,1.9891705513000488,2.7803828288597288e-06,1.223604440689087,0.8454002141952515,0.8454002141952515,0.0,35.07719421386719,34.0,43731.74609375,0.0,567.8663940429688,1.0,280.95782470703125,283.89215087890625,295.6342163085937,298.5008850097656,293.1499938964844,293.1499938964844,281.25,39635.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326621651649475,1.0,0.0,0.0,3.5574328899383545,3.557456493377685,8.444359309578431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6610.24462890625,0.0,1459.1119384765625,1895.4371337890625,0.0,2773.24169921875,0.8873588442802429,1.0,0.0,3.0,1.0,0.0
18172500,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8936737179756165,0.1935688853263855,0.1742974817752838,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9164829254150392,0.2076545357704162,0.1969738900661468,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9986196160316468,0.306477814912796,0.1880686432123184,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8433286547660828,0.1623367220163345,0.1542052328586578,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7956984043121338,0.13513745367527,0.6107012629508972,285.0301818847656,284.95001220703125,295.77215576171875,292.6121520996094,295.7700500488281,297.22125244140625,285.0405578613281,1.0,0.3479051887989044,1.0,1.0,0.0,1.0,-1.986539602279663,1.9865367412567136,2.773008191070403e-06,1.221752643585205,0.9419999122619628,0.9419999122619628,0.0,34.842411041259766,34.0,43126.17578125,0.0,565.1346435546875,1.0,281.1990051269531,284.0487976074219,295.5760803222656,298.3044738769531,293.1499938964844,293.1499938964844,281.25,34084.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253054618835449,1.0,0.0,0.0,3.6044538021087646,3.6044769287109375,8.669063618071959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6820.57958984375,0.0,1468.9329833984375,1895.4371337890625,0.0,2704.7890625,0.896002471446991,1.0,0.0,3.0,1.0,0.0
18172560,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8955859541893005,0.1943367272615432,0.1749433875083923,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9181088209152222,0.2081373333930969,0.1973871737718582,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9985288977622986,0.3074929714202881,0.1875229477882385,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8446015119552612,0.1627389788627624,0.1545485407114029,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7961023449897766,0.1350372582674026,0.6100634336471558,285.0408630371094,284.95001220703125,295.8091125488281,292.6239929199219,295.8070373535156,297.2239990234375,285.0386047363281,1.0,0.3479165434837341,1.0,1.0,0.0,1.0,-1.986865758895874,1.9868630170822144,2.773737378447549e-06,1.2218199968338013,0.980381190776825,0.980381190776825,0.0,34.7558479309082,37.0,43336.65234375,0.0,565.0824584960938,1.0,281.2418518066406,284.03765869140625,295.59454345703125,298.3685913085937,293.1499938964844,293.1499938964844,280.95001220703125,32121.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222670555114746,1.0,0.0,0.0,3.70792818069458,3.707952260971069,9.17394061161758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7297.794921875,0.0,1569.093505859375,1895.4371337890625,0.0,2676.584716796875,0.9156761765480042,1.0,0.0,3.0,1.0,0.0
18172620,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8961130380630493,0.194830372929573,0.1755356043577194,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9182192087173462,0.2084360271692276,0.1977783143520355,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9985892176628112,0.3082081079483032,0.1878835409879684,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8447296619415283,0.1629999428987503,0.1548802405595779,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7953717112541199,0.1348282247781753,0.6094489693641663,284.889404296875,284.95001220703125,295.84539794921875,292.6351318359375,295.8433532714844,297.2244567871094,284.8755187988281,1.0,0.3482564687728882,1.0,1.0,0.0,1.0,-1.9884569644927976,1.9884542226791384,2.777904683171073e-06,1.222685694694519,0.888389527797699,0.888389527797699,0.0,34.835750579833984,37.0,44248.37109375,0.0,566.5245971679688,1.0,280.99676513671875,283.8559265136719,295.6777648925781,298.60614013671875,293.1499938964844,293.1499938964844,280.95001220703125,35676.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303370475769043,1.0,0.0,0.0,3.716608047485352,3.716632604598999,9.216940952683216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7094.671875,0.0,1606.081298828125,1895.4371337890625,0.0,2751.583251953125,0.9177826642990112,1.0,0.0,3.0,1.0,0.0
18172680,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8941280841827393,0.1951256841421127,0.1758584827184677,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9156399369239808,0.2085763365030288,0.1979665905237198,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9988672733306884,0.3084724843502044,0.1896706372499466,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8428088426589966,0.16313336789608,0.155054360628128,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7925607562065125,0.1345047354698181,0.6082184314727783,284.8816833496094,284.95001220703125,295.8809814453125,292.6455993652344,295.8789978027344,297.2218933105469,284.8872375488281,1.0,0.3488542437553406,1.0,1.0,0.0,1.0,-1.990318298339844,1.990315556526184,2.7828532438434195e-06,1.223759412765503,0.857086181640625,0.857086181640625,0.0,35.15524673461914,40.0,44082.29296875,0.0,568.9803466796875,1.0,280.95751953125,283.8745422363281,295.6808776855469,298.5672607421875,293.1499938964844,293.1499938964844,281.25,39343.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833960235118866,1.0,0.0,0.0,3.60628604888916,3.6063101291656494,8.677879463903082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6641.02099609375,0.0,1509.79638671875,1895.4371337890625,0.0,2785.341796875,0.8979585766792297,1.0,0.0,3.0,1.0,0.0
18172740,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8915895223617554,0.1957295686006546,0.17625592648983,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.912395179271698,0.2089270502328872,0.1981963813304901,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9990000128746032,0.3087246417999267,0.1919259876012802,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8403565883636475,0.1634304225444793,0.1552590131759643,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.789187490940094,0.1343095451593399,0.6070693135261536,285.0340270996094,284.95001220703125,295.91583251953125,292.65533447265625,295.9139099121094,297.22076416015625,285.04510498046875,1.0,0.3496986031532287,1.0,1.0,0.0,1.0,-1.9932222366333008,1.993219494819641,2.7906773993890965e-06,1.2255171537399292,0.9588826894760132,0.9588826894760132,0.0,35.578269958496094,40.0,43551.234375,0.0,572.5646362304688,1.0,281.20025634765625,284.03668212890625,295.6216125488281,298.37384033203125,293.1499938964844,293.1499938964844,281.25,33923.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268985748291016,1.0,0.0,0.0,3.6563198566436768,3.656343698501587,8.920345067053859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6864.13818359375,0.0,1524.650634765625,1895.4371337890625,0.0,2719.593505859375,0.9074069857597352,1.0,0.0,3.0,1.0,0.0
18172800,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8897218108177185,0.1965145170688629,0.1769287586212158,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.909784972667694,0.2094268798828125,0.1986386775970459,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9990000128746032,0.3089628517627716,0.1940338909626007,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8383698463439941,0.1638489961624145,0.1556321382522583,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7862882018089294,0.1342180669307708,0.6065754890441895,285.0507202148437,284.95001220703125,295.95001220703125,292.66436767578125,295.9481201171875,297.2210693359375,285.0490417480469,1.0,0.3508014380931854,1.0,1.0,0.0,1.0,-1.997873425483704,1.997870683670044,2.803315737764933e-06,1.22840416431427,1.0,1.0,0.0,36.0150146484375,43.0,43819.5859375,0.0,577.5066528320312,1.0,281.24224853515625,284.0301208496094,295.6391906738281,298.44140625,293.1499938964844,293.1499938964844,280.95001220703125,32035.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243894577026367,1.0,0.0,0.0,3.759419679641724,3.759444236755371,9.430504519514216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7355.27587890625,0.0,1627.790771484375,1895.4371337890625,0.0,2696.281494140625,0.9272422790527344,1.0,0.0,3.0,1.0,0.0
18172860,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8871257305145264,0.1971120089292526,0.1775798797607422,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9065062403678894,0.2098349779844284,0.1990936845541,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.3088275790214538,0.1966061741113662,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8358333110809326,0.1642183065414428,0.1560266613960266,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7828476428985596,0.1341008394956588,0.6062026023864746,284.90020751953125,284.95001220703125,295.983154296875,292.67242431640625,295.9813232421875,297.2195129394531,284.8859558105469,1.0,0.3521255254745483,1.0,1.0,0.0,1.0,-2.003422498703003,2.0034196376800537,2.8184676921227947e-06,1.231877326965332,0.9150067567825316,0.9150067567825316,0.0,36.56040191650391,43.0,44835.30078125,0.0,583.513671875,1.0,280.9955749511719,283.8459167480469,295.7204284667969,298.68328857421875,293.1499938964844,293.1499938964844,280.95001220703125,35046.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330667018890381,1.0,0.0,0.0,3.778996706008911,3.779021739959717,9.528977784611924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7154.85400390625,0.0,1674.092529296875,1895.4371337890625,0.0,2777.01171875,0.9317216873168944,1.0,0.0,3.0,1.0,0.0
18172920,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.883337676525116,0.1976339668035507,0.1780654191970825,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9022646546363832,0.210224375128746,0.1994657814502716,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.3083410263061523,0.1997943073511123,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8324640989303589,0.1646048128604889,0.1563858687877655,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7786000370979309,0.1340138763189315,0.6057752966880798,284.8833312988281,284.95001220703125,296.0150451660156,292.67926025390625,296.0133056640625,297.2165222167969,284.88800048828125,1.0,0.3536311388015747,1.0,1.0,0.0,1.0,-2.0093870162963867,2.009384155273437,2.834811766661005e-06,1.2356173992156982,0.8797803521156311,0.8797803521156311,0.0,37.24303436279297,31.0,44774.79296875,0.0,590.335693359375,1.0,280.95703125,283.8524475097656,295.7216186523437,298.64971923828125,293.1499938964844,293.1499938964844,281.25,38538.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83747798204422,1.0,0.0,0.0,3.69120717048645,3.691232204437256,9.09138748284022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6695.7705078125,0.0,1598.7080078125,1895.4371337890625,0.0,2818.16162109375,0.9161031246185304,1.0,0.0,3.0,1.0,0.0
18172980,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8869288563728333,0.1985517740249633,0.1786769032478332,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9056910276412964,0.2109257727861404,0.1999495476484298,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.3083769381046295,0.1980327069759369,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8354318141937256,0.1652614027261734,0.1568510830402374,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7808509469032288,0.1341648399829864,0.6057949066162109,285.0343933105469,284.95001220703125,296.0457458496094,292.6849365234375,296.0440673828125,297.2174377441406,285.0450744628906,1.0,0.3529360294342041,1.0,1.0,0.0,1.0,-2.0091280937194824,2.009125232696533,2.834169436027878e-06,1.2355141639709473,0.9810319542884828,0.9810319542884828,0.0,36.9127082824707,31.0,44137.9296875,0.0,589.0065307617188,1.0,281.2022399902344,284.0155639648437,295.658447265625,298.45147705078125,293.1499938964844,293.1499938964844,281.25,33939.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311601281166077,1.0,0.0,0.0,3.7360317707061768,3.736056089401245,9.313531563748256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6920.55126953125,0.0,1615.2286376953125,1895.4371337890625,0.0,2759.248291015625,0.9250654578208924,1.0,0.0,3.0,1.0,0.0
18173040,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8973514437675476,0.1997307538986206,0.1796139329671859,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.916726529598236,0.2118674218654632,0.2007093280553817,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,0.3096508979797363,0.1919510662555694,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8442336320877075,0.1661338955163955,0.1575517952442169,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7890450954437256,0.1345277279615402,0.6068212389945984,285.0487670898437,284.95001220703125,296.07525634765625,292.6894836425781,296.0736389160156,297.223876953125,285.046875,1.0,0.3511676490306854,1.0,1.0,0.0,1.0,-2.005150079727173,2.005147218704224,2.8232393560756464e-06,1.232998251914978,1.0,1.0,0.0,35.770957946777344,34.0,44196.31640625,0.0,582.1102294921875,1.0,281.2428283691406,284.0105895996094,295.6686096191406,298.5050964355469,293.1499938964844,293.1499938964844,280.95001220703125,32878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828973650932312,1.0,0.0,0.0,3.8186516761779785,3.818676710128784,9.730011925057624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7401.33740234375,0.0,1704.5892333984375,1895.4371337890625,0.0,2738.8935546875,0.9409334063529968,1.0,0.0,3.0,1.0,0.0
18173100,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9048536419868468,0.2006967961788177,0.1805764734745025,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9249007105827332,0.2127051204442978,0.2015434354543686,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9985947608947754,0.3116092085838318,0.1879166811704635,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8506863713264465,0.166948139667511,0.1583387851715088,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7948460578918457,0.1348820924758911,0.6083692908287048,284.8941345214844,284.95001220703125,296.1036376953125,292.69293212890625,296.1020812988281,297.23126220703125,284.8789367675781,1.0,0.350812166929245,1.0,1.0,0.0,1.0,-2.005289554595948,2.005286693572998,2.823513568728231e-06,1.2329914569854736,0.9239035248756408,0.9239035248756408,0.0,35.100311279296875,34.0,45106.5390625,0.0,579.927490234375,1.0,280.9944763183594,283.8232727050781,295.7397155761719,298.7286682128906,293.1499938964844,293.1499938964844,280.95001220703125,35406.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837253212928772,1.0,0.0,0.0,3.831673860549927,3.8316996097564697,9.796486892810208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7182.60986328125,0.0,1740.1796875,1895.4371337890625,0.0,2816.063232421875,0.9439349174499512,1.0,0.0,3.0,1.0,0.0
18173160,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9094239473342896,0.2014822661876678,0.1813071817159652,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.92972594499588,0.2134256362915039,0.2022353261709213,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9982145428657532,0.3135719001293182,0.1857633143663406,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8546397686004639,0.1676828414201736,0.1590336114168167,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7981614470481873,0.1351936161518097,0.6097100377082825,284.8717956542969,284.95001220703125,296.1309509277344,292.6953125,296.12945556640625,297.2373046875,284.8763122558594,1.0,0.350845992565155,1.0,1.0,0.0,1.0,-2.00724720954895,2.007244348526001,2.82886367131141e-06,1.2342067956924438,0.8819085955619812,0.8819085955619812,0.0,34.7869758605957,37.0,44928.31640625,0.0,580.3242797851562,1.0,280.95672607421875,283.82781982421875,295.7327880859375,298.67828369140625,293.1499938964844,293.1499938964844,281.25,39086.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409735560417175,1.0,0.0,0.0,3.734778881072998,3.734804391860962,9.307286745752208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6705.12646484375,0.0,1653.1817626953125,1895.4371337890625,0.0,2850.8125,0.9261013865470886,1.0,0.0,3.0,1.0,0.0
18173220,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9133995175361632,0.2026268690824508,0.182138130068779,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9336909651756288,0.2144117653369903,0.2030102461576461,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9979084730148317,0.3158608078956604,0.1842090785503387,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8579875230789185,0.1686381548643112,0.1598053872585296,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8008894324302673,0.1357037276029586,0.6114370226860046,285.02960205078125,284.95001220703125,296.1571655273437,292.6966857910156,296.1557312011719,297.2460021972656,285.04168701171875,1.0,0.3512702882289886,1.0,1.0,0.0,1.0,-2.011071920394897,2.011069059371948,2.8393508273438783e-06,1.236598014831543,0.984548807144165,0.984548807144165,0.0,34.60490036010742,37.0,44291.0703125,0.0,582.5737915039062,1.0,281.2030639648437,284.000244140625,295.6636047363281,298.4674072265625,293.1499938964844,293.1499938964844,281.25,34403.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338850140571594,1.0,0.0,0.0,3.7691571712493896,3.7691822052001953,9.479420555180696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6933.1357421875,0.0,1657.4847412109375,1895.4371337890625,0.0,2784.640380859375,0.9329248070716858,1.0,0.0,3.0,1.0,0.0
18173280,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9182857871055604,0.2040261477231979,0.1833066940307617,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.938302755355835,0.2156191915273666,0.2040621787309646,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9975510239601136,0.3184228241443634,0.1825442165136337,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8619105815887451,0.1697839945554733,0.1608088165521621,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8041993975639343,0.136397123336792,0.6141666173934937,285.0570983886719,284.95001220703125,296.182373046875,292.69708251953125,296.1809997558594,297.2571105957031,285.0574645996094,1.0,0.352094441652298,1.0,1.0,0.0,1.0,-2.017505168914795,2.0175023078918457,2.8570700578711694e-06,1.240647554397583,1.0,1.0,0.0,34.45296859741211,40.0,44469.33203125,0.0,586.904541015625,1.0,281.2430419921875,284.0074157714844,295.6716003417969,298.520751953125,293.1499938964844,293.1499938964844,280.95001220703125,33318.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313090205192566,1.0,0.0,0.0,3.844271183013916,3.84429669380188,9.861007583822357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7426.255859375,0.0,1739.1058349609375,1895.4371337890625,0.0,2760.634765625,0.947022020816803,1.0,0.0,3.0,1.0,0.0
18173340,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.922135889530182,0.2051967531442642,0.1844806224107742,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9418235421180724,0.2167011052370071,0.2051584720611572,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9973269701004028,0.3207769691944122,0.1815675199031829,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8650522232055664,0.1708439588546753,0.1618624925613403,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8067754507064819,0.1370423883199691,0.6172118186950684,284.9150085449219,284.95001220703125,296.2066345214844,292.696533203125,296.205322265625,297.2662048339844,284.9002380371094,1.0,0.3532746732234955,1.0,1.0,0.0,1.0,-2.025595664978028,2.025592803955078,2.879464545912924e-06,1.2457622289657593,0.9440548419952391,0.9440548419952391,0.0,34.436378479003906,40.0,45541.02734375,0.0,592.9882202148438,1.0,280.99395751953125,283.8268737792969,295.7427673339844,298.7525329589844,293.1499938964844,293.1499938964844,280.95001220703125,35055.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397254943847656,1.0,0.0,0.0,3.863665819168091,3.863691806793213,9.960758688976057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7221.37060546875,0.0,1776.6502685546875,1895.4371337890625,0.0,2839.150634765625,0.9513416290283204,1.0,0.0,3.0,1.0,0.0
18173400,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9232088923454284,0.2061454355716705,0.185392752289772,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9427354335784912,0.2176296412944793,0.2060808837413787,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9974263906478882,0.3227371573448181,0.1819949150085449,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8661391735076904,0.1717881113290786,0.1627891063690185,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8073987364768982,0.1375960558652877,0.6198285222053528,284.8882751464844,284.95001220703125,296.2299194335937,292.695068359375,296.2286682128906,297.2720642089844,284.8920288085937,1.0,0.3547431826591491,1.0,1.0,0.0,1.0,-2.0343053340911865,2.034302234649658,2.903681661337032e-06,1.2512714862823486,0.9056372046470642,0.9056372046470642,0.0,34.64186477661133,43.0,45525.52734375,0.0,600.361328125,1.0,280.9564819335937,283.8218688964844,295.7370910644531,298.7143249511719,293.1499938964844,293.1499938964844,280.6499938964844,38102.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441581130027771,1.0,0.0,0.0,3.793363332748413,3.793389320373535,9.601568535799745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7560.47119140625,0.0,1714.9427490234375,1895.4371337890625,0.0,2880.587890625,0.9385607838630676,1.0,0.0,3.0,1.0,0.0
18173460,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.9229696989059448,0.2070956081151962,0.1862785369157791,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.9423566460609436,0.2185578644275665,0.2069843560457229,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.997693419456482,0.3243994116783142,0.1831896007061004,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.8661919832229614,0.1727359890937805,0.1637058854103088,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.8070504069328308,0.1381497383117675,0.6224068999290466,284.7931213378906,284.95001220703125,296.2523193359375,292.6927490234375,296.2511291503906,297.276611328125,284.790771484375,1.0,0.3564772009849548,1.0,1.0,0.0,1.0,-2.04402494430542,2.044021844863892,2.930831215053331e-06,1.2574143409729004,0.8086616396903992,0.8086616396903992,0.0,34.981449127197266,43.0,46137.6484375,0.0,609.043212890625,1.0,280.6984558105469,283.7084045410156,295.7601623535156,298.8480834960937,293.1499938964844,293.1499938964844,280.6499938964844,43203.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852324366569519,1.0,0.0,0.0,3.661888599395752,3.6619138717651367,8.947537253334303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7268.03125,0.0,1600.507568359375,1895.4371337890625,0.0,2957.0458984375,0.9099010825157166,1.0,0.0,3.0,1.0,0.0
18173520,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.921535074710846,0.2081431746482849,0.1871400326490402,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9407975673675536,0.2195552140474319,0.2078703790903091,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9980827569961548,0.3258436322212219,0.1850761175155639,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8652992844581604,0.1737418323755264,0.1646130234003067,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8057993054389954,0.1387432217597961,0.6249288320541382,284.87371826171875,284.95001220703125,296.2738647460937,292.6896057128906,296.272705078125,297.2801818847656,284.88250732421875,1.0,0.3584471046924591,1.0,1.0,0.0,1.0,-2.054619789123535,2.054616928100586,2.960574875032762e-06,1.2641043663024902,0.8206546306610107,0.8206546306610107,0.0,35.446510314941406,46.0,45957.30859375,0.0,618.9276123046875,1.0,280.658203125,283.80340576171875,295.7198791503906,298.73590087890625,293.1499938964844,293.1499938964844,280.95001220703125,42692.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85371994972229,1.0,0.0,0.0,3.486483335494995,3.486506938934326,8.110889098134066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6817.359375,0.0,1406.5762939453125,1895.4371337890625,0.0,2970.124267578125,0.8759101629257202,1.0,0.0,3.0,1.0,0.0
18173580,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.920829713344574,0.2095922529697418,0.1882640570402145,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9398159980773926,0.2208594679832458,0.2089609950780868,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9984058141708374,0.3274494409561157,0.1868089139461517,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8648792505264282,0.1749991029500961,0.1656873375177383,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.804990828037262,0.1395424604415893,0.6280777454376221,285.0262451171875,284.95001220703125,296.2945556640625,292.6856384277344,296.29345703125,297.2860717773437,285.0359802246094,1.0,0.3606635928153991,1.0,1.0,0.0,1.0,-2.066875696182251,2.0668728351593018,2.9951690976304235e-06,1.2718305587768557,0.920858919620514,0.920858919620514,0.0,35.922149658203125,46.0,45586.17578125,0.0,630.2622680664062,1.0,280.89752197265625,283.9559936523437,295.64599609375,298.527587890625,293.1499938964844,293.1499938964844,280.95001220703125,34726.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459084630012512,1.0,0.0,0.0,3.551100730895996,3.5511233806610107,8.414324383920757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7046.7109375,0.0,1416.623291015625,1895.4371337890625,0.0,2896.96435546875,0.8848750591278076,1.0,0.0,3.0,1.0,0.0
18173640,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9211364984512328,0.2111900895833969,0.1896730214357376,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9397369027137756,0.2223159074783325,0.2102976888418197,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9986472725868224,0.3291429579257965,0.1882365345954895,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8651949167251587,0.1763897538185119,0.1669668406248092,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8049114346504211,0.1404632776975631,0.6320520639419556,285.0397644042969,284.95001220703125,296.3144836425781,292.680908203125,296.3134460449219,297.2930908203125,285.0387268066406,1.0,0.3631353974342346,1.0,1.0,0.0,1.0,-2.0810179710388184,2.08101487159729,3.035365807591006e-06,1.2807519435882568,0.9599298238754272,0.9599298238754272,0.0,36.38714599609375,49.0,45953.828125,0.0,643.2012939453125,1.0,280.9413757324219,283.947509765625,295.65338134765625,298.5877990722656,293.1499938964844,293.1499938964844,280.6499938964844,32336.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433358669281006,1.0,0.0,0.0,3.655566930770874,3.655590295791626,8.916671276892885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7551.1328125,0.0,1511.9212646484375,1895.4371337890625,0.0,2872.8974609375,0.904115617275238,1.0,0.0,3.0,1.0,0.0
