time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173700,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9203386306762696,0.2124976217746734,0.1910118460655212,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9386621713638306,0.2236014157533645,0.2116239368915558,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9989554286003112,0.3305030763149261,0.1902314275503158,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8647289872169495,0.1776535660028457,0.1682494878768921,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8041152358055115,0.1412896662950515,0.6360960006713867,284.8999328613281,284.95001220703125,296.33367919921875,292.67547607421875,296.3326721191406,297.29742431640625,284.88922119140625,1.0,0.3658204078674316,1.0,1.0,0.0,1.0,-2.096000909805298,2.0959980487823486,3.078283953072969e-06,1.2902158498764038,0.8768702745437622,0.8768702745437622,0.0,36.967063903808594,49.0,47005.6484375,0.0,657.4011840820312,1.0,280.69793701171875,283.7770690917969,295.7218322753906,298.8210144042969,293.1499938964844,293.1499938964844,280.6499938964844,35824.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518797159194946,1.0,0.0,0.0,3.662644863128662,3.662668943405152,8.95123434929701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7354.1044921875,0.0,1545.9610595703125,1895.4371337890625,0.0,2952.87939453125,0.9058077931404114,1.0,0.0,3.0,1.0,0.0
18173760,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9171962738037108,0.2136217206716537,0.192075565457344,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9353913068771362,0.2247578650712967,0.212763637304306,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.3314597010612488,0.1933089047670364,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8625299334526062,0.1788165420293808,0.1693900674581527,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8016595244407654,0.1420263946056366,0.6396008133888245,284.9071044921875,284.95001220703125,296.3521423339844,292.6693420410156,296.3511657714844,297.2987365722656,284.9123840332031,1.0,0.3686574101448059,1.0,1.0,0.0,1.0,-2.1108927726745605,2.110889673233032,3.1212616704578977e-06,1.2996201515197754,0.8620849251747131,0.8620849251747131,0.0,37.74262237548828,52.0,47029.35546875,0.0,672.4203491210938,1.0,280.65789794921875,283.8000793457031,295.7120666503906,298.7792053222656,293.1499938964844,293.1499938964844,280.95001220703125,38429.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564122915267944,1.0,0.0,0.0,3.5732991695404053,3.5733227729797363,8.519851917299093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6897.10205078125,0.0,1467.2923583984375,1895.4371337890625,0.0,2995.36181640625,0.890285313129425,1.0,0.0,3.0,1.0,0.0
18173820,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9140272736549376,0.2150750458240509,0.1932322680950164,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9319806694984436,0.2261506766080856,0.2139719873666763,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.3324660956859588,0.1964926123619079,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8602426052093506,0.1801714599132537,0.170587733387947,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7990976572036743,0.1429115235805511,0.6432861685752869,285.0538330078125,284.95001220703125,296.36993408203125,292.6625671386719,296.3690185546875,297.30157470703125,285.0632629394531,1.0,0.3716475069522857,1.0,1.0,0.0,1.0,-2.1265411376953125,2.126538038253784,3.166748683725018e-06,1.3094847202301023,0.9680543541908264,0.9680543541908264,0.0,38.57299041748047,52.0,46664.1171875,0.0,688.474609375,1.0,280.8998107910156,283.951171875,295.6439819335937,298.5868835449219,293.1499938964844,293.1499938964844,280.95001220703125,33091.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512556552886963,1.0,0.0,0.0,3.6433825492858887,3.6434059143066406,8.857330158207333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7138.36767578125,0.0,1504.0936279296875,1895.4371337890625,0.0,2947.03271484375,0.903734028339386,1.0,0.0,3.0,1.0,0.0
18173880,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9120721817016602,0.2167128175497055,0.194673404097557,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9296546578407288,0.2277060002088546,0.2154089510440826,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9990000128746032,0.3335372507572174,0.1992370784282684,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.85882169008255,0.1816650927066803,0.1719736754894256,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7973761558532715,0.1439156830310821,0.6476937532424927,285.06842041015625,284.95001220703125,296.3870849609375,292.6551818847656,296.38623046875,297.3058776855469,285.0675048828125,1.0,0.3748134970664978,1.0,1.0,0.0,1.0,-2.143666982650757,2.1436638832092285,3.2169384667213308e-06,1.320279836654663,1.0,1.0,0.0,39.37175750732422,55.0,47071.48046875,0.0,705.899169921875,1.0,280.942138671875,283.9436950683594,295.6476745605469,298.6511535644531,293.1499938964844,293.1499938964844,280.6499938964844,31730.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506831526756287,1.0,0.0,0.0,3.749747753143311,3.749772071838379,9.382042662764434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7663.00439453125,0.0,1614.1832275390625,1895.4371337890625,0.0,2941.669921875,0.9246184825897216,1.0,0.0,3.0,1.0,0.0
18173940,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9094584584236144,0.2180673032999038,0.1960629969835281,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9266818165779114,0.2290887087583542,0.2168392390012741,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.9990000128746032,0.3342490494251251,0.2023225575685501,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8569108843803406,0.1830272823572158,0.1733627617359161,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.7951948046684265,0.1448189467191696,0.6521492600440979,284.9235534667969,284.95001220703125,296.4036865234375,292.647216796875,296.40283203125,297.30767822265625,284.9108581542969,1.0,0.3781191408634186,1.0,1.0,0.0,1.0,-2.1612956523895264,2.161292314529419,3.269060925958911e-06,1.3314024209976196,0.9346269965171814,0.9346269965171814,0.0,40.264896392822266,55.0,48299.78515625,0.0,724.3701782226562,1.0,280.6957397460937,283.7623596191406,295.709228515625,298.8869934082031,293.1499938964844,293.1499938964844,280.6499938964844,34154.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605844378471375,1.0,0.0,0.0,3.783497095108032,3.783522129058838,9.551687298881006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7472.59521484375,0.0,1672.5147705078125,1895.4371337890625,0.0,3034.486328125,0.9324990510940552,1.0,0.0,3.0,1.0,0.0
18174000,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9049798846244812,0.219191238284111,0.1971597671508789,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9217857718467712,0.2303044945001602,0.2180649936199188,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.3344978094100952,0.206315279006958,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8535140156745911,0.184255450963974,0.1745923310518264,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7915516495704651,0.1456044018268585,0.6559911966323853,284.9041442871094,284.95001220703125,296.4197082519531,292.6387023925781,296.4188842773437,297.3064270019531,284.9076232910156,1.0,0.3815011084079742,1.0,1.0,0.0,1.0,-2.1783785820007324,2.178375244140625,3.3199994504684582e-06,1.3421785831451416,0.9054818749427797,0.9054818749427797,0.0,41.35237884521485,58.0,48431.51171875,0.0,743.3646240234375,1.0,280.656982421875,283.7568359375,295.69512939453125,298.8499450683594,293.1499938964844,293.1499938964844,280.3500061035156,37037.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663780689239502,1.0,0.0,0.0,3.7313966751098633,3.731421709060669,9.290437219533488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7834.91162109375,0.0,1633.55810546875,1895.4371337890625,0.0,3088.83349609375,0.9240621328353882,1.0,0.0,3.0,1.0,0.0
18174060,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.9003071784973145,0.2203071266412735,0.1982259154319763,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.9165087938308716,0.2315074950456619,0.2192617505788803,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.9990000128746032,0.3344254791736603,0.2105671018362045,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8498032093048096,0.1854727268218994,0.1757986098527908,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.7875635623931885,0.1463709622621536,0.6596978306770325,284.8099060058594,284.95001220703125,296.4352111816406,292.6296691894531,296.4344177246094,297.3046264648437,284.8088073730469,1.0,0.3849520683288574,1.0,1.0,0.0,1.0,-2.195521593093872,2.1955182552337646,3.371533239260316e-06,1.3529828786849976,0.8140847086906433,0.8140847086906433,0.0,42.522586822509766,58.0,49171.40234375,0.0,763.0048828125,1.0,280.3997802734375,283.6419982910156,295.7083435058594,298.98321533203125,293.1499938964844,293.1499938964844,280.3500061035156,41905.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755080699920654,1.0,0.0,0.0,3.623480081558228,3.623504877090454,8.760825949138962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7547.72705078125,0.0,1547.7264404296875,1895.4371337890625,0.0,3174.470947265625,0.9007041454315186,1.0,0.0,3.0,1.0,0.0
18174120,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8954014182090759,0.2215194553136825,0.1992581039667129,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9110575914382936,0.2327741086483001,0.2204286903142929,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.3341442048549652,0.2150558531284332,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8458924889564514,0.1867404133081436,0.1769806891679763,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7833437919616699,0.1471682041883468,0.6632702946662903,284.8872985839844,284.95001220703125,296.4502258300781,292.62017822265625,296.4494934082031,297.3031311035156,284.8940124511719,1.0,0.3884553611278534,1.0,1.0,0.0,1.0,-2.212685823440552,2.2126824855804443,3.4235488328704378e-06,1.3637912273406982,0.8299037218093872,0.8299037218093872,0.0,43.76507186889648,46.0,49124.59765625,0.0,783.2275390625,1.0,280.3585205078125,283.72369384765625,295.6619873046875,298.87286376953125,293.1499938964844,293.1499938964844,280.6499938964844,41164.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780459761619568,1.0,0.0,0.0,3.485158443450928,3.48518180847168,8.104726134661178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7084.8505859375,0.0,1394.2862548828125,1895.4371337890625,0.0,3198.265625,0.8741396069526672,1.0,0.0,3.0,1.0,0.0
18174180,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8982402682304382,0.2231178879737854,0.2005069404840469,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9141196012496948,0.2343283295631408,0.2217478603124618,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.3343848884105682,0.2144193947315216,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8486769199371338,0.1882426142692566,0.1782779693603515,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7857326865196228,0.1481547802686691,0.6672186851501465,285.028076171875,284.95001220703125,296.4648132324219,292.6102600097656,296.464111328125,297.3059387207031,285.0349426269531,1.0,0.3896812796592712,1.0,1.0,0.0,1.0,-2.223470449447632,2.2234668731689453,3.456583499428234e-06,1.3706845045089722,0.9252467751502992,0.9252467751502992,0.0,43.82836532592773,46.0,48695.96875,0.0,793.3631591796875,1.0,280.59765625,283.8647766113281,295.5841064453125,298.6605529785156,293.1499938964844,293.1499938964844,280.6499938964844,34188.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717021942138672,1.0,0.0,0.0,3.5535888671875,3.553611516952514,8.426119961768563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7318.27490234375,0.0,1415.3326416015625,1895.4371337890625,0.0,3138.777587890625,0.8847034573554993,1.0,0.0,3.0,1.0,0.0
18174240,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.90741366147995,0.2248421907424926,0.20199616253376,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9242371320724488,0.2360115200281143,0.2232632637023925,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.3357216417789459,0.2098031640052795,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8569420576095581,0.1898583769798278,0.1797333061695099,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7934744954109192,0.1492522954940796,0.6717869639396667,285.0269470214844,284.95001220703125,296.47900390625,292.59991455078125,296.4783020019531,297.3122863769531,285.02459716796875,1.0,0.3897720575332641,1.0,1.0,0.0,1.0,-2.2301018238067627,2.230098485946656,3.4769448120641755e-06,1.3748944997787476,0.9524535536766052,0.9524535536766052,0.0,42.99021911621094,49.0,48914.34765625,0.0,796.31005859375,1.0,280.6413879394531,283.84771728515625,295.5820617675781,298.7076416015625,293.1499938964844,293.1499938964844,280.3500061035156,32482.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869952380657196,1.0,0.0,0.0,3.649256944656372,3.649280309677124,8.885915008249867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7831.0595703125,0.0,1506.0299072265625,1895.4371337890625,0.0,3122.364013671875,0.9026448130607604,1.0,0.0,3.0,1.0,0.0
18174300,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9135974049568176,0.2262585759162902,0.2034088969230651,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.930761218070984,0.237509086728096,0.2247633337974548,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3376137614250183,0.2074306607246399,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8624398708343506,0.1913330256938934,0.1811889708042144,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7984777688980103,0.1502597033977508,0.6764755845069885,284.8828430175781,284.95001220703125,296.49285888671875,292.5892333984375,296.4921569824219,297.3176574707031,284.8744201660156,1.0,0.3911821842193603,1.0,1.0,0.0,1.0,-2.240126132965088,2.2401225566864014,3.507670044200495e-06,1.38112473487854,0.860593318939209,0.860593318939209,0.0,42.68583679199219,49.0,49801.31640625,0.0,804.47216796875,1.0,280.3982849121094,283.68084716796875,295.6357116699219,298.9181823730469,293.1499938964844,293.1499938964844,280.3500061035156,36710.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780465722084045,1.0,0.0,0.0,3.636605262756348,3.636629343032837,8.824408723739907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7604.10791015625,0.0,1523.6123046875,1895.4371337890625,0.0,3198.271484375,0.9003428816795349,1.0,0.0,3.0,1.0,0.0
18174360,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9165670275688172,0.2275279611349105,0.204557865858078,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9339357614517212,0.2389015853404998,0.2260855138301849,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.3395112156867981,0.2068279087543487,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8653519153594971,0.1927235722541809,0.1825079023838043,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8009904623031616,0.1512069255113601,0.6807265281677246,284.90301513671875,284.95001220703125,296.50634765625,292.5782165527344,296.5057067871094,297.321533203125,284.9078369140625,1.0,0.392879456281662,1.0,1.0,0.0,1.0,-2.2512874603271484,2.251283884048462,3.542147624102654e-06,1.388133883476257,0.851481556892395,0.851481556892395,0.0,42.767578125,52.0,49691.109375,0.0,815.2490844726562,1.0,280.35809326171875,283.7137145996094,295.6148681640625,298.8529968261719,293.1499938964844,293.1499938964844,280.6499938964844,38920.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816127777099609,1.0,0.0,0.0,3.535951614379883,3.5359749794006348,8.342686896867235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7119.1650390625,0.0,1431.1185302734375,1895.4371337890625,0.0,3231.693359375,0.8825643658638,1.0,0.0,3.0,1.0,0.0
18174420,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9191585183143616,0.2291529923677444,0.2058363705873489,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9366000294685364,0.2405489534139633,0.227503016591072,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,0.3417297899723053,0.2065962702035904,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8678809404373169,0.1943229734897613,0.1839056015014648,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8031381964683533,0.15232814848423,0.6853047013282776,285.041748046875,284.95001220703125,296.51959228515625,292.56689453125,296.5189514160156,297.3280944824219,285.0488586425781,1.0,0.3948808312416076,1.0,1.0,0.0,1.0,-2.2639498710632324,2.263946294784546,3.581462578949868e-06,1.3960707187652588,0.9499982595443726,0.9499982595443726,0.0,42.95291519165039,52.0,49248.484375,0.0,827.953857421875,1.0,280.598876953125,283.8563232421875,295.5431213378906,298.6487731933594,293.1499938964844,293.1499938964844,280.6499938964844,33361.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759611248970032,1.0,0.0,0.0,3.6041102409362793,3.604133367538452,8.667411748319864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7358.51171875,0.0,1463.2142333984375,1895.4371337890625,0.0,3178.71923828125,0.8951240181922913,1.0,0.0,3.0,1.0,0.0
18174480,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9224336743354796,0.2309433817863464,0.2074021846055984,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9397828578948976,0.2423448413610458,0.2291514575481414,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9990000128746032,0.3441421091556549,0.2062625139951706,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8708593249320984,0.1960507035255432,0.1854956746101379,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.805725634098053,0.1535696238279342,0.6906694173812866,285.0457763671875,284.95001220703125,296.5325622558594,292.5553283691406,296.5319519042969,297.3362731933594,285.0440979003906,1.0,0.397196888923645,1.0,1.0,0.0,1.0,-2.278706789016724,2.278703212738037,3.6275839647714734e-06,1.4053266048431396,0.9859896898269652,0.9859896898269652,0.0,43.15840911865234,55.0,49605.78125,0.0,842.886474609375,1.0,280.6418151855469,283.8426208496094,295.5424499511719,298.7043151855469,293.1499938964844,293.1499938964844,280.3500061035156,31852.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748564124107361,1.0,0.0,0.0,3.706881284713745,3.7069051265716553,9.168761039290984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7894.91162109375,0.0,1565.8648681640625,1895.4371337890625,0.0,3168.360107421875,0.9152311086654664,1.0,0.0,3.0,1.0,0.0
18174540,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9243828654289246,0.2324225157499313,0.2088966816663742,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9416940808296204,0.2439468652009964,0.2307781875133514,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.3462471961975097,0.2066263109445572,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8728351593017578,0.197626456618309,0.1870759278535843,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8073768615722656,0.1547025144100189,0.6960762143135071,284.89862060546875,284.95001220703125,296.5453491210937,292.5435485839844,296.54473876953125,297.3418273925781,284.8889465332031,1.0,0.3997731506824493,1.0,1.0,0.0,1.0,-2.2944207191467285,2.294417142868042,3.6770675251318607e-06,1.4151983261108398,0.8983151912689209,0.8983151912689209,0.0,43.5246696472168,55.0,50715.09375,0.0,859.5621337890625,1.0,280.396728515625,283.6661682128906,295.5973815917969,298.92938232421875,293.1499938964844,293.1499938964844,280.3500061035156,35276.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838094472885132,1.0,0.0,0.0,3.7215676307678223,3.7215921878814697,9.2415564267867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7685.41259765625,0.0,1608.74072265625,1895.4371337890625,0.0,3252.270263671875,0.9188225269317628,1.0,0.0,3.0,1.0,0.0
18174600,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9237247109413148,0.2337100952863693,0.2100986242294311,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.941182255744934,0.2454082518815994,0.2321996241807937,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.3479587733745575,0.2082011550664901,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8728282451629639,0.1990862041711807,0.1884925812482834,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.807193398475647,0.1557380408048629,0.700890064239502,284.9011535644531,284.95001220703125,296.5579528808594,292.53155517578125,296.5573425292969,297.34454345703125,284.9053039550781,1.0,0.4025341272354126,1.0,1.0,0.0,1.0,-2.310068368911743,2.310064554214477,3.726697514139232e-06,1.4250257015228271,0.8795677423477173,0.8795677423477173,0.0,44.13787078857422,58.0,50731.94921875,0.0,877.358642578125,1.0,280.357421875,283.67974853515625,295.5780639648437,298.8770751953125,293.1499938964844,293.1499938964844,280.6499938964844,37922.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884941935539246,1.0,0.0,0.0,3.6463780403137207,3.646402359008789,8.871900831763924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7190.111328125,0.0,1543.513671875,1895.4371337890625,0.0,3296.122802734375,0.905969738960266,1.0,0.0,3.0,1.0,0.0
18174660,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9229082465171814,0.2353642582893371,0.2114071249961853,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9404405355453492,0.2471270561218261,0.2336944490671157,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.3497566282749176,0.2099757641553878,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8726264834403992,0.2007556855678558,0.189968004822731,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8068230748176575,0.1569361239671707,0.705899715423584,285.04705810546875,284.95001220703125,296.5704345703125,292.5194396972656,296.56982421875,297.34918212890625,285.0549621582031,1.0,0.4054835438728332,1.0,1.0,0.0,1.0,-2.32666540145874,2.3266615867614746,3.779700136874453e-06,1.4354275465011597,0.9831913709640504,0.9831913709640504,0.0,44.8153190612793,58.0,50271.75,0.0,896.5914306640625,1.0,280.6014709472656,283.83160400390625,295.5045166015625,298.6714782714844,293.1499938964844,293.1499938964844,280.6499938964844,33255.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836923241615295,1.0,0.0,0.0,3.708714485168457,3.7087385654449454,9.177832112072792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7441.59765625,0.0,1578.6143798828125,1895.4371337890625,0.0,3251.1728515625,0.9183127284049988,1.0,0.0,3.0,1.0,0.0
18174720,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9232902526855468,0.2372268289327621,0.21303291618824,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9407413601875304,0.2490226775407791,0.2354381680488586,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.351651132106781,0.2113654315471649,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8732786774635315,0.2025760114192962,0.1916493624448776,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8072539567947388,0.1582636833190918,0.7116977572441101,285.0623474121094,284.95001220703125,296.58282470703125,292.5071716308594,296.5822448730469,297.3554077148437,285.0624389648437,1.0,0.4086495041847229,1.0,1.0,0.0,1.0,-2.345027208328247,2.345023393630981,3.838808424916351e-06,1.446935534477234,1.0,1.0,0.0,45.452903747558594,61.0,50619.5546875,0.0,917.7239379882812,1.0,280.6426086425781,283.8302307128906,295.501220703125,298.7255859375,293.1499938964844,293.1499938964844,280.3500061035156,32482.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831915855407715,1.0,0.0,0.0,3.7956559658050537,3.79568076133728,9.613178235667874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7991.29638671875,0.0,1673.968505859375,1895.4371337890625,0.0,3246.483154296875,0.93545264005661,1.0,0.0,3.0,1.0,0.0
18174780,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.922858953475952,0.2387967407703399,0.2146141231060028,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9402998089790344,0.2507388591766357,0.2371792495250702,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.3532012403011322,0.2131903618574142,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8733261823654175,0.2042547315359115,0.1933352351188659,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8071467280387878,0.159485787153244,0.717559278011322,284.9214172363281,284.95001220703125,296.5951538085937,292.4948425292969,296.5945739746094,297.3589782714844,284.91064453125,1.0,0.4119892418384552,1.0,1.0,0.0,1.0,-2.3640756607055664,2.364071846008301,3.900666797562735e-06,1.4588868618011477,0.9428595304489136,0.9428595304489136,0.0,46.20030212402344,61.0,51892.4609375,0.0,940.3218383789062,1.0,280.3948669433594,283.653564453125,295.5531005859375,298.95367431640625,293.1499938964844,293.1499938964844,280.3500061035156,34502.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892443060874939,1.0,0.0,0.0,3.8235738277435294,3.823599100112915,9.755111705089805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7790.951171875,0.0,1723.2530517578125,1895.4371337890625,0.0,3333.047119140625,0.9419193863868712,1.0,0.0,3.0,1.0,0.0
18174840,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9201747179031372,0.2401246428489685,0.2158876955509185,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9377729892730712,0.2522796392440796,0.2387050092220306,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.3542901575565338,0.2160724252462387,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8716689944267273,0.2057877033948898,0.1948476582765579,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8054524660110474,0.160582959651947,0.7227709293365479,284.9063415527344,284.95001220703125,296.60748291015625,292.48248291015625,296.6069030761719,297.3594055175781,284.9094543457031,1.0,0.4154306650161743,1.0,1.0,0.0,1.0,-2.3826892375946045,2.38268518447876,3.96162295146496e-06,1.4705630540847778,0.9169049859046936,0.9169049859046936,0.0,47.16925430297852,64.0,52024.86328125,0.0,963.7045288085938,1.0,280.3567199707031,283.6476745605469,295.5343322753906,298.9103698730469,293.1499938964844,293.1499938964844,280.04998779296875,36999.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976998329162598,1.0,0.0,0.0,3.7758829593658447,3.7759084701538086,9.51328161136189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8179.6787109375,0.0,1685.513671875,1895.4371337890625,0.0,3382.134033203125,0.934057116508484,1.0,0.0,3.0,1.0,0.0
18174900,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9169096946716307,0.2414331883192062,0.217127040028572,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9346216320991516,0.253797709941864,0.2401980310678482,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.9990000128746032,0.3550461828708648,0.2193278819322586,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8695133328437805,0.2072992771863937,0.1963312327861786,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.8032569885253906,0.1616532504558563,0.7278291583061218,284.8125,284.95001220703125,296.6198425292969,292.4700927734375,296.6192626953125,297.35797119140625,284.812744140625,1.0,0.4189655184745788,1.0,1.0,0.0,1.0,-2.4014878273010254,2.4014837741851807,4.023685960419243e-06,1.4823451042175293,0.8258593082427979,0.8258593082427979,0.0,48.23334503173828,64.0,52786.2421875,0.0,988.0211181640624,1.0,280.0986328125,283.5331726074219,295.5432434082031,299.0408630371094,293.1499938964844,293.1499938964844,280.04998779296875,41685.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062319993972778,1.0,0.0,0.0,3.671707153320313,3.671732425689697,8.99558472156059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7875.71337890625,0.0,1600.2467041015625,1895.4371337890625,0.0,3461.602783203125,0.9114405512809752,1.0,0.0,3.0,1.0,0.0
18174960,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.913195013999939,0.2428503781557083,0.2183279544115066,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9309489727020264,0.2553848922252655,0.2416556179523468,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.3555997014045715,0.2229076772928238,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.866950273513794,0.2088645696640014,0.1977834999561309,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.800655722618103,0.162759855389595,0.7327370643615723,284.888427734375,284.95001220703125,296.6322631835937,292.4577331542969,296.6316833496094,297.3550720214844,284.8938293457031,1.0,0.4225729703903198,1.0,1.0,0.0,1.0,-2.42038893699646,2.4203848838806152,4.086592980456771e-06,1.4941803216934204,0.8421127796173096,0.8421127796173096,0.0,49.38387298583984,67.0,52743.0,0.0,1013.1663818359376,1.0,280.0580749511719,283.60723876953125,295.4963073730469,298.9293518066406,293.1499938964844,293.1499938964844,280.3500061035156,40761.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085349440574646,1.0,0.0,0.0,3.5483264923095703,3.54835057258606,8.401183322348516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7381.166015625,0.0,1457.5980224609375,1895.4371337890625,0.0,3483.00244140625,0.887511670589447,1.0,0.0,3.0,1.0,0.0
18175020,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9107898473739624,0.2446924000978469,0.2198031395673751,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9284418225288392,0.2572861611843109,0.2433173805475235,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.3563733696937561,0.2259999811649322,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.865325391292572,0.2106903195381164,0.199402317404747,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7989365458488464,0.1640765517950058,0.7382596135139465,285.0339660644531,284.95001220703125,296.644775390625,292.4454040527344,296.6441955566406,297.3563842773437,285.0404357910156,1.0,0.4262886345386505,1.0,1.0,0.0,1.0,-2.440447330474853,2.440443277359009,4.153897407377372e-06,1.5067214965820312,0.9418159127235411,0.9418159127235411,0.0,50.46521759033203,67.0,52366.70703125,0.0,1039.6785888671875,1.0,280.2991638183594,283.7539367675781,295.42010498046875,298.7156677246094,293.1499938964844,293.1499938964844,280.3500061035156,34102.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024763703346252,1.0,0.0,0.0,3.61388635635376,3.613909721374512,8.714496289030649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7636.875,0.0,1479.3062744140625,1895.4371337890625,0.0,3426.6572265625,0.8980449438095093,1.0,0.0,3.0,1.0,0.0
18175080,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9097994565963744,0.246686115860939,0.2215809673070907,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9272965788841248,0.259333997964859,0.245229110121727,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9990000128746032,0.3572874665260315,0.228498101234436,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8647891283035278,0.2126447558403015,0.2012312412261963,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7982720732688904,0.1655101627111435,0.7446117997169495,285.0419921875,284.95001220703125,296.6574401855469,292.4331970214844,296.6568603515625,297.3599548339844,285.04132080078125,1.0,0.4301414787769317,1.0,1.0,0.0,1.0,-2.462005853652954,2.4620015621185303,4.226893452141667e-06,1.5202016830444336,0.9782078862190248,0.9782078862190248,0.0,51.45734024047852,55.0,52812.22265625,0.0,1067.9189453125,1.0,280.3418884277344,283.74560546875,295.4190979003906,298.7738342285156,293.1499938964844,293.1499938964844,280.04998779296875,32331.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012599587440492,1.0,0.0,0.0,3.7101471424102783,3.710170984268189,9.184923897009868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8207.3525390625,0.0,1573.2191162109375,1895.4371337890625,0.0,3415.326171875,0.9163708090782166,1.0,0.0,3.0,1.0,0.0
18175140,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9150540232658386,0.248330071568489,0.2232240438461303,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9328764081001282,0.261160284280777,0.2470628321170807,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.3581814467906952,0.2266861349344253,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8696243762969971,0.2144201248884201,0.2029952257871627,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8027064800262451,0.1668114960193634,0.7507423162460327,284.89947509765625,284.95001220703125,296.6702880859375,292.42108154296875,296.669677734375,297.3612976074219,284.89141845703125,1.0,0.4317529797554016,1.0,1.0,0.0,1.0,-2.4763731956481934,2.476368904113769,4.276133950043004e-06,1.5293307304382324,0.8929694294929504,0.8929694294929504,0.0,51.35124206542969,55.0,53920.140625,0.0,1083.751953125,1.0,280.09674072265625,283.5742492675781,295.4719543457031,299.0018005371094,293.1499938964844,293.1499938964844,280.04998779296875,35706.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909832000732422,1.0,0.0,0.0,3.718253135681152,3.7182776927948,9.225102530763252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7989.873046875,0.0,1608.1981201171875,1895.4371337890625,0.0,3495.04443359375,0.9183611869812012,1.0,0.0,3.0,1.0,0.0
18175200,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9238720536231996,0.2497660517692566,0.2245158106088638,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9420555830001832,0.2628316879272461,0.2486366629600525,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.3596983551979065,0.222397968173027,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8774909973144531,0.216064915060997,0.2045409679412841,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8098298907279968,0.1680070906877517,0.7560464143753052,284.9036560058594,284.95001220703125,296.6833190917969,292.4091491699219,296.6827392578125,297.3622131347656,284.906494140625,1.0,0.4321821928024292,1.0,1.0,0.0,1.0,-2.484532356262207,2.484528064727783,4.304195499571506e-06,1.534489631652832,0.876478910446167,0.876478910446167,0.0,50.57724380493164,58.0,53804.828125,0.0,1089.7982177734375,1.0,280.05743408203125,283.58642578125,295.45184326171875,298.9440002441406,293.1499938964844,293.1499938964844,280.3500061035156,38080.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914088487625122,1.0,0.0,0.0,3.6419968605041504,3.6420211791992174,8.850594213072327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7460.20751953125,0.0,1539.8160400390625,1895.4371337890625,0.0,3534.5068359375,0.9051148891448976,1.0,0.0,3.0,1.0,0.0
18175260,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.929982364177704,0.2515766322612762,0.2259265482425689,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9482073187828064,0.2647657692432403,0.2502960562705993,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.3622663915157318,0.2200404703617096,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8830439448356628,0.2179275751113891,0.2061588168144226,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8145779967308044,0.1693773567676544,0.7616319060325623,285.040771484375,284.95001220703125,296.6966552734375,292.3973999023437,296.696044921875,297.3682556152344,285.0467834472656,1.0,0.4339199662208557,1.0,1.0,0.0,1.0,-2.4964020252227783,2.4963974952697754,4.344900389696704e-06,1.5417991876602173,0.9738742113113404,0.9738742113113404,0.0,50.3073616027832,58.0,53229.11328125,0.0,1102.310791015625,1.0,280.3013000488281,283.73175048828125,295.3798217773437,298.7306823730469,293.1499938964844,293.1499938964844,280.3500061035156,33494.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909079909324646,1.0,0.0,0.0,3.699343681335449,3.6993677616119385,9.131510978477309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7710.22412109375,0.0,1569.758544921875,1895.4371337890625,0.0,3488.06298828125,0.9163411855697632,1.0,0.0,3.0,1.0,0.0
18175320,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.936008095741272,0.2535842955112457,0.2276626825332641,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9539976119995116,0.2668654024600982,0.2522108256816864,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9990000128746032,0.3653217256069183,0.2180720418691635,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8884484171867371,0.2199334800243377,0.2079923897981643,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8190831542015076,0.1708747893571853,0.7680696845054626,285.0457763671875,284.95001220703125,296.71026611328125,292.3858947753906,296.70965576171875,297.3775329589844,285.0447082519531,1.0,0.4360232651233673,1.0,1.0,0.0,1.0,-2.5113396644592285,2.5113351345062256,4.396576514409389e-06,1.5511032342910769,1.0,1.0,0.0,50.19373321533203,76.0,53555.96875,0.0,1119.175537109375,1.0,280.3425598144531,283.72283935546875,295.3764038085937,298.7820739746094,293.1499938964844,293.1499938964844,280.04998779296875,32394.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081923961639404,1.0,0.0,0.0,3.788418054580689,3.788442611694336,9.576549473422349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8283.0302734375,0.0,1664.685546875,1895.4371337890625,0.0,3479.820556640625,0.933837354183197,1.0,0.0,3.0,1.0,0.0
18175380,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.932737410068512,0.2552791833877563,0.2293777912855148,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9509170651435852,0.268769770860672,0.2541505694389343,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.3679039180278778,0.221709206700325,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.886139988899231,0.2217830419540405,0.2098607718944549,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8170502781867981,0.1722621619701385,0.774751603603363,284.9065246582031,284.95001220703125,296.7242126464844,292.3746337890625,296.7236022949219,297.3833923339844,284.8993225097656,1.0,0.4407863914966583,1.0,1.0,0.0,1.0,-2.5350914001464844,2.535086870193481,4.47925549451611e-06,1.565792679786682,0.925835371017456,0.925835371017456,0.0,51.4693717956543,76.0,54851.65234375,0.0,1152.676025390625,1.0,280.0950927734375,283.5536193847656,295.42645263671875,299.0079345703125,293.1499938964844,293.1499938964844,280.04998779296875,35169.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166566133499146,1.0,0.0,0.0,3.803364753723145,3.803390026092529,9.652264907344945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8071.8505859375,0.0,1704.1038818359375,1895.4371337890625,0.0,3558.272216796875,0.9375454783439636,1.0,0.0,3.0,1.0,0.0
18175440,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.921668291091919,0.2567867040634155,0.2308286428451538,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9402536749839784,0.2705358564853668,0.2559153437614441,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.3691610097885132,0.2300609350204467,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.877495527267456,0.2235143333673477,0.2115919142961502,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8094485402107239,0.1735513657331466,0.7809816598892212,284.915283203125,284.95001220703125,296.738525390625,292.3636779785156,296.7379150390625,297.3827209472656,284.9193725585937,1.0,0.4469844400882721,1.0,1.0,0.0,1.0,-2.5643794536590576,2.5643749237060547,4.582517249218654e-06,1.5840224027633667,0.9153897762298584,0.9153897762298584,0.0,53.936065673828125,94.0,55143.1640625,0.0,1198.7066650390625,1.0,280.05682373046875,283.5634765625,295.4096069335937,298.9690856933594,293.1499938964844,293.1499938964844,279.75,36990.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921298325061798,1.0,0.0,0.0,3.755459308624268,3.755484580993652,9.410645702701004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8498.611328125,0.0,1661.3160400390625,1895.4371337890625,0.0,3601.135498046875,0.9297530055046082,1.0,0.0,3.0,1.0,0.0
18175500,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9072444438934326,0.2582981884479522,0.2323145717382431,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.9253578186035156,0.2722970843315124,0.2577069103717804,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.9990000128746032,0.3689355254173279,0.2414177656173706,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8657864928245544,0.2252373993396759,0.2133465409278869,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.7984747886657715,0.1748254746198654,0.7872959971427917,284.8345642089844,284.95001220703125,296.7532653808594,292.35302734375,296.75262451171875,297.3778381347656,284.8367919921875,1.0,0.4544498026371002,1.0,1.0,0.0,1.0,-2.59842848777771,2.598423719406128,4.704147158918204e-06,1.605221152305603,0.8377026915550232,0.8377026915550232,0.0,57.28900146484375,94.0,56195.50390625,0.0,1255.63232421875,1.0,279.7989501953125,283.4561767578125,295.423095703125,299.11822509765625,293.1499938964844,293.1499938964844,279.75,40802.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296396374702454,1.0,0.0,0.0,3.670504570007324,3.67052960395813,8.989692332761479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8218.4296875,0.0,1592.23388671875,1895.4371337890625,0.0,3677.837646484375,0.9110422134399414,1.0,0.0,3.0,1.0,0.0
