time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175560,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8918163776397705,0.2599231302738189,0.2337961792945861,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.908254623413086,0.27413210272789,0.2594974339008331,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.3671703934669494,0.255297303199768,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8523159027099609,0.227016881108284,0.2151009440422058,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7854534983634949,0.1761348247528076,0.7935969829559326,284.91241455078125,284.95001220703125,296.7684631347656,292.3427734375,296.7677917480469,297.3725280761719,284.9173889160156,1.0,0.4629791975021362,1.0,1.0,0.0,1.0,-2.63622522354126,2.6362204551696777,4.841144800593611e-06,1.6287511587142944,0.8637552261352539,0.8637552261352539,0.0,61.49013137817383,97.0,56552.9609375,0.0,1322.65380859375,1.0,279.758056640625,283.51983642578125,295.3857116699219,299.0378723144531,293.1499938964844,293.1499938964844,280.04998779296875,39145.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327237606048584,1.0,0.0,0.0,3.5902678966522217,3.590291976928711,8.60096179167158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7734.5732421875,0.0,1490.87353515625,1895.4371337890625,0.0,3706.081787109375,0.8954620957374573,1.0,0.0,3.0,1.0,0.0
18175620,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8646076917648315,0.2619123458862304,0.2356738001108169,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8801067471504211,0.2762226462364197,0.2616221010684967,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.974478542804718,0.3652947843074798,0.2564856112003326,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.828452467918396,0.2290003001689911,0.2171522229909896,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7619596719741821,0.1775920242071151,0.8011156916618347,285.0499267578125,284.95001220703125,296.7841186523437,292.3328857421875,296.783447265625,297.3754577636719,285.0536804199219,1.0,0.4689781367778778,1.0,1.0,0.0,1.0,-2.645823240280152,2.6458184719085693,4.88175783175393e-06,1.638136386871338,0.9658163189888,0.9658163189888,0.0,68.84600830078125,97.0,56174.1171875,0.0,1374.8016357421875,1.0,280.0004577636719,283.6552124023437,295.31982421875,298.8469543457031,293.1499938964844,293.1499938964844,280.04998779296875,33352.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283185601234436,1.0,0.0,0.0,3.6680831909179688,3.6681067943573,8.977835364021303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8013.5517578125,0.0,1533.4755859375,1895.4371337890625,0.0,3665.719482421875,0.909205675125122,1.0,0.0,3.0,1.0,0.0
18175680,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8600752353668213,0.2640504539012909,0.2376274317502975,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8753374218940735,0.2784459590911865,0.2637556493282318,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9660020470619202,0.3646991550922394,0.2557680606842041,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8246347308158875,0.2310974895954132,0.2191738188266754,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7581527829170227,0.1791410744190216,0.8082846403121948,285.0519714355469,284.95001220703125,296.8003234863281,292.3234558105469,296.7996520996094,297.379150390625,285.0509338378906,1.0,0.4753166139125824,1.0,1.0,0.0,1.0,-2.6772119998931885,2.677206993103028,4.992593858332839e-06,1.6545941829681396,1.0,1.0,0.0,71.3609390258789,100.0,56659.2421875,0.0,1421.64404296875,1.0,280.04229736328125,283.64569091796875,295.32049560546875,298.9111022949219,293.1499938964844,293.1499938964844,279.75,32114.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282207489013672,1.0,0.0,0.0,3.760433197021485,3.760457754135132,9.435589731765504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8624.1064453125,0.0,1629.5859375,1895.4371337890625,0.0,3664.82177734375,0.9275433421134948,1.0,0.0,3.0,1.0,0.0
18175740,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8511245846748352,0.2658446133136749,0.2395417690277099,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8659688234329224,0.280425876379013,0.2658904790878296,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9523268342018129,0.3645041882991791,0.2556146681308746,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.81669682264328,0.232983648777008,0.2212036401033401,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7505372762680054,0.1805214285850525,0.8155438899993896,284.9095764160156,284.95001220703125,296.8171081542969,292.314453125,296.8163757324219,297.3799743652344,284.9029541015625,1.0,0.4807015359401703,1.0,1.0,0.0,1.0,-2.6969809532165527,2.696975946426392,5.066327958047623e-06,1.666939377784729,0.9188387989997864,0.9188387989997864,0.0,75.21969604492188,100.0,57945.4921875,0.0,1466.2979736328125,1.0,279.79559326171875,283.47418212890625,295.370361328125,299.1449279785156,293.1499938964844,293.1499938964844,279.75,35142.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369928240776062,1.0,0.0,0.0,3.776878118515015,3.77690315246582,9.518296337773792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8408.1005859375,0.0,1672.321044921875,1895.4371337890625,0.0,3745.066162109375,0.9314811825752258,1.0,0.0,3.0,1.0,0.0
18175800,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8433533906936646,0.2674504518508911,0.2411315888166427,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8579216003417969,0.2822476923465729,0.2677702605724334,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.939858376979828,0.3645870089530945,0.2556316554546356,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8095716834068298,0.2347251325845718,0.2230097949504852,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7440129518508911,0.1817780137062072,0.8219360113143921,284.9134521484375,284.95001220703125,296.83447265625,292.30596923828125,296.833740234375,297.3793640136719,284.91607666015625,1.0,0.4855902194976806,1.0,1.0,0.0,1.0,-2.714498519897461,2.7144935131073,5.132125806994736e-06,1.6778688430786133,0.9058113098144532,0.9058113098144532,0.0,78.85558319091797,103.0,58059.78515625,0.0,1507.391357421875,1.0,279.7569885253906,283.4788818359375,295.3528747558594,299.1001281738281,293.1499938964844,293.1499938964844,279.45001220703125,37082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415780901908876,1.0,0.0,0.0,3.726778984069824,3.72680401802063,9.267457130590628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8835.095703125,0.0,1628.5457763671875,1895.4371337890625,0.0,3786.784423828125,0.9233026504516602,1.0,0.0,3.0,1.0,0.0
18175860,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.837576687335968,0.2690526247024536,0.2427077889442443,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.8519458174705505,0.2840481400489807,0.2696125209331512,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.929993450641632,0.3649332821369171,0.2558942139148712,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8040063381195068,0.2364398092031479,0.2247712016105651,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7391756176948547,0.1830100864171981,0.8281100392341614,284.82763671875,284.95001220703125,296.8524780273437,292.2980041503906,296.85174560546875,297.3791809082031,284.8305358886719,1.0,0.4901306331157684,1.0,1.0,0.0,1.0,-2.73191499710083,2.731909990310669,5.197956397751113e-06,1.6887166500091553,0.8224499225616455,0.8224499225616455,0.0,82.02291107177734,103.0,58761.6328125,0.0,1546.664794921875,1.0,279.4998779296875,283.3736267089844,295.36248779296875,299.2308349609375,293.1499938964844,293.1499938964844,279.45001220703125,41658.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490540027618408,1.0,0.0,0.0,3.6218583583831774,3.621883153915405,8.752986104809679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8505.802734375,0.0,1544.09326171875,1895.4371337890625,0.0,3854.435791015625,0.9006706476211548,1.0,0.0,3.0,1.0,0.0
18175920,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8330687880516052,0.2708036303520202,0.2442511469125747,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8473087549209595,0.2859411537647247,0.2714114487171173,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.922015905380249,0.3655847311019897,0.2562738955020904,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7996097207069397,0.2382246553897857,0.2264863401651382,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7354191541671753,0.1842952519655227,0.8340846300125122,284.9011535644531,284.95001220703125,296.8711853027344,292.2906188964844,296.87042236328125,297.380126953125,284.9042053222656,1.0,0.4943850934505462,1.0,1.0,0.0,1.0,-2.749023675918579,2.749018430709839,5.263009825284826e-06,1.6993471384048462,0.8436742424964905,0.8436742424964905,0.0,84.84821319580078,91.0,58764.01171875,0.0,1584.3670654296875,1.0,279.4584350585937,283.4354553222656,295.3226928710937,299.1263122558594,293.1499938964844,293.1499938964844,279.75,39856.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507580399513244,1.0,0.0,0.0,3.52994966506958,3.529973268508911,8.314388537655759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7977.2802734375,0.0,1431.57080078125,1895.4371337890625,0.0,3869.78857421875,0.8824936151504517,1.0,0.0,3.0,1.0,0.0
18175980,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.836046576499939,0.272980660200119,0.2459776848554611,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.850407600402832,0.2881467938423157,0.2733113765716553,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9244455099105836,0.3667610287666321,0.256884902715683,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8029612302780151,0.2402719259262085,0.228264108300209,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7380889058113098,0.185799092054367,0.8401976227760315,285.0339050292969,284.95001220703125,296.8905944824219,292.2838134765625,296.8898010253906,297.38482666015625,285.0375671386719,1.0,0.4965730607509613,1.0,1.0,0.0,1.0,-2.767225503921509,2.767220258712769,5.33265028934693e-06,1.7106348276138306,0.9375694394111632,0.9375694394111632,0.0,84.8083724975586,91.0,58359.109375,0.0,1610.5958251953125,1.0,279.6987609863281,283.5711364746094,295.2584228515625,298.919677734375,293.1499938964844,293.1499938964844,279.75,33828.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450310468673706,1.0,0.0,0.0,3.595822095870972,3.5958452224731445,8.627594070276245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8250.1083984375,0.0,1457.7191162109375,1895.4371337890625,0.0,3818.08935546875,0.8935856223106384,1.0,0.0,3.0,1.0,0.0
18176040,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8442843556404114,0.2753057777881622,0.2479452490806579,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8589580655097961,0.2904941141605377,0.2753925323486328,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9340117573738098,0.3681379854679107,0.2577362656593323,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.811507523059845,0.2424464523792266,0.2301865369081497,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.745303213596344,0.1874297261238098,0.8468669652938843,285.03271484375,284.95001220703125,296.9107971191406,292.2776184082031,296.90997314453125,297.3910827636719,285.031982421875,1.0,0.4980184733867645,1.0,1.0,0.0,1.0,-2.787489414215088,2.787483930587769,5.410745870904066e-06,1.7232016324996948,0.9655908346176147,0.9655908346176147,0.0,82.9166488647461,79.0,58823.015625,0.0,1631.3839111328125,1.0,279.7417297363281,283.5590515136719,295.26373291015625,298.9864807128906,293.1499938964844,293.1499938964844,279.45001220703125,32484.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438978433609008,1.0,0.0,0.0,3.684742212295532,3.6847658157348633,9.059568242264504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8873.322265625,0.0,1545.61181640625,1895.4371337890625,0.0,3807.82666015625,0.91070294380188,1.0,0.0,3.0,1.0,0.0
18176100,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8554490208625793,0.2772850096225738,0.2497784942388534,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8706564903259277,0.2926225066184997,0.277395635843277,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9470784664154052,0.3691887855529785,0.2585081458091736,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8222609758377075,0.2444420903921127,0.2320447564125061,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7551802396774292,0.1889376044273376,0.8533679246902466,284.90057373046875,284.95001220703125,296.9317626953125,292.2720947265625,296.930908203125,297.3942565917969,284.8963928222656,1.0,0.498797595500946,1.0,1.0,0.0,1.0,-2.806978940963745,2.806973457336426,5.486487680173013e-06,1.7353278398513794,0.8844902515411377,0.8844902515411377,0.0,80.1483154296875,79.0,60034.59765625,0.0,1647.0811767578125,1.0,279.4974060058594,283.40069580078125,295.3171081542969,299.2213439941406,293.1499938964844,293.1499938964844,279.45001220703125,36053.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515775442123412,1.0,0.0,0.0,3.684154748916626,3.6841793060302734,9.056680596586376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8651.5712890625,0.0,1571.90673828125,1895.4371337890625,0.0,3877.16259765625,0.9110180735588074,1.0,0.0,3.0,1.0,0.0
18176160,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8687032461166382,0.2791216075420379,0.2512943148612976,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.884586751461029,0.294643223285675,0.2791658341884613,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9616841077804564,0.3701082766056061,0.2590426206588745,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8345175981521606,0.2463438808917999,0.2337050139904022,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7670208811759949,0.190370425581932,0.8591482639312744,284.921142578125,284.95001220703125,296.9535827636719,292.26727294921875,296.95269775390625,297.3955383300781,284.9235534667969,1.0,0.4989525079727173,1.0,1.0,0.0,1.0,-2.8239083290100098,2.8239028453826904,5.55268752577831e-06,1.745838642120361,0.8832430839538574,0.8832430839538574,0.0,76.92313385009766,67.0,60139.984375,0.0,1656.9146728515625,1.0,279.4576416015625,283.4174499511719,295.3046875,299.1786804199219,293.1499938964844,293.1499938964844,279.75,37326.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552674293518066,1.0,0.0,0.0,3.628905534744263,3.628929615020752,8.787080787442392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8101.09765625,0.0,1519.6904296875,1895.4371337890625,0.0,3910.288818359375,0.9018455147743224,1.0,0.0,3.0,1.0,0.0
18176220,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8869597911834717,0.2813606262207031,0.2529277503490448,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9034329056739808,0.2969489395618438,0.2810078859329223,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9796202778816224,0.3714454770088196,0.2596780657768249,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8511237502098083,0.2484850138425827,0.2354180812835693,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7832199335098267,0.1919955313205719,0.8650915026664734,285.0505065917969,284.95001220703125,296.9762878417969,292.2631530761719,296.9753723144531,297.40008544921875,285.05450439453125,1.0,0.498726487159729,1.0,1.0,0.0,1.0,-2.8415966033935547,2.841590881347656,5.622187927656341e-06,1.756757378578186,0.9809151887893676,0.9809151887893676,0.0,72.87019348144531,67.0,59708.66015625,0.0,1663.981201171875,1.0,279.70123291015625,283.5518493652344,295.2488098144531,298.98895263671875,293.1499938964844,293.1499938964844,279.75,32961.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510083794593812,1.0,0.0,0.0,3.6989336013793945,3.698957681655884,9.129486784331676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8388.421875,0.0,1565.252197265625,1895.4371337890625,0.0,3872.041748046875,0.9156538248062134,1.0,0.0,3.0,1.0,0.0
18176280,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9125617146492004,0.283784806728363,0.2548587620258331,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.931547462940216,0.2994153499603271,0.2830772995948791,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.3729825019836426,0.2601325511932373,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8744656443595886,0.2507681846618652,0.2373209446668625,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8053788542747498,0.1937517821788787,0.8717678785324097,285.0528564453125,284.95001220703125,296.9998779296875,292.25982666015625,296.9989624023437,297.40643310546875,285.05242919921875,1.0,0.4983222782611847,1.0,1.0,0.0,1.0,-2.861375570297241,2.8613698482513428,5.700610927306116e-06,1.769065022468567,1.0,1.0,0.0,68.05940246582031,55.0,60174.6796875,0.0,1670.4884033203125,1.0,279.7425231933594,283.5430908203125,295.25567626953125,299.0616455078125,293.1499938964844,293.1499938964844,279.45001220703125,32315.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508126974105836,1.0,0.0,0.0,3.7854394912719727,3.78546404838562,9.561496199239627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9035.759765625,0.0,1660.5426025390625,1895.4371337890625,0.0,3870.280517578125,0.9330338835716248,1.0,0.0,3.0,1.0,0.0
18176340,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9310842752456664,0.2858077883720398,0.2567781507968902,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9501559138298036,0.3016124665737152,0.2851895987987518,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.3752754032611847,0.2493286579847335,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8903317451477051,0.2528222501277923,0.2392777651548385,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8192738890647888,0.1953378766775131,0.8788092732429504,284.900634765625,284.95001220703125,297.0244445800781,292.2572631835937,297.0234680175781,297.4102783203125,284.8934631347656,1.0,0.4968408346176147,1.0,1.0,0.0,1.0,-2.864593267440796,2.864587545394897,5.713711743737804e-06,1.771230936050415,0.9227442741394044,0.9227442741394044,0.0,65.30619812011719,55.0,61329.859375,0.0,1662.0277099609375,1.0,279.4951171875,283.3639221191406,295.3079528808594,299.29766845703125,293.1499938964844,293.1499938964844,279.45001220703125,35148.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958877980709076,1.0,0.0,0.0,3.801348924636841,3.8013744354248047,9.64203650255513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8798.3515625,0.0,1701.521728515625,1895.4371337890625,0.0,3942.57763671875,0.9369381070137024,1.0,0.0,3.0,1.0,0.0
18176400,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.950924277305603,0.2875844240188598,0.2583130002021789,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.968877136707306,0.303621768951416,0.2870164215564728,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.3789789378643036,0.2372893244028091,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9079748392105104,0.2547104060649872,0.2409890741109848,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8338137269020081,0.1968029886484146,0.8849804401397705,284.8958740234375,284.95001220703125,297.04998779296875,292.2555236816406,297.0489807128906,297.4134521484375,284.8975524902344,1.0,0.494648277759552,1.0,1.0,0.0,1.0,-2.8634305000305176,2.863424777984619,5.709132437914377e-06,1.770537257194519,0.899550199508667,0.899550199508667,0.0,62.408973693847656,75.0,61144.05859375,0.0,1646.1065673828125,1.0,279.45684814453125,283.3641967773437,295.2939147949219,299.2418212890625,293.1499938964844,293.1499938964844,279.1499938964844,37624.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624456167221068,1.0,0.0,0.0,3.73880672454834,3.7388319969177246,9.327372936240864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9214.857421875,0.0,1646.680908203125,1895.4371337890625,0.0,3974.35595703125,0.9261817336082458,1.0,0.0,3.0,1.0,0.0
18176460,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.958052396774292,0.2892940938472748,0.2598873674869537,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.9754304885864258,0.305550068616867,0.288875013589859,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9990000128746032,0.3834980428218841,0.2338383346796035,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.9154088497161864,0.2565125226974487,0.2427293062210083,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8395337462425232,0.1981923282146453,0.8913584351539612,284.81982421875,284.95001220703125,297.0760803222656,292.2545471191406,297.0750427246094,297.4150390625,284.8252868652344,1.0,0.4967440664768219,1.0,1.0,0.0,1.0,-2.8755552768707275,2.875549554824829,5.756891368946526e-06,1.7777247428894043,0.8169616460800171,0.8169616460800171,0.0,61.89284133911133,75.0,61651.7265625,0.0,1662.0389404296875,1.0,279.1998596191406,283.2742614746094,295.30535888671875,299.3574523925781,293.1499938964844,293.1499938964844,279.1499938964844,42603.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968286395072937,1.0,0.0,0.0,3.609799385070801,3.6098241806030273,8.694796633790247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8843.7470703125,0.0,1537.7655029296875,1895.4371337890625,0.0,4026.097900390625,0.8988788723945618,1.0,0.0,3.0,1.0,0.0
18176520,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9559568762779236,0.2910860180854797,0.2614300847053528,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9736470580101012,0.3074820339679718,0.2906813621520996,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.3874177634716034,0.2366800159215927,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9136101007461548,0.2582859992980957,0.2444089204072952,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8381377458572388,0.1995095163583755,0.8974263668060303,284.9022216796875,284.95001220703125,297.1021423339844,292.2542724609375,297.10113525390625,297.4167175292969,284.9052124023437,1.0,0.5007616281509399,1.0,1.0,0.0,1.0,-2.896458387374878,2.8964524269104004,5.840519406774547e-06,1.7905678749084473,0.8441635370254517,0.8441635370254517,0.0,63.05217742919922,95.0,61782.7421875,0.0,1699.890380859375,1.0,279.158447265625,283.33892822265625,295.2737731933594,299.2590026855469,293.1499938964844,293.1499938964844,279.45001220703125,39777.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687145948410034,1.0,0.0,0.0,3.530494213104248,3.530517816543579,8.316953881148947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8312.1572265625,0.0,1431.5679931640625,1895.4371337890625,0.0,4029.876953125,0.8825460076332092,1.0,0.0,3.0,1.0,0.0
18176580,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9484437108039856,0.2932105362415313,0.2632260322570801,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.966802179813385,0.309624582529068,0.2926490306854248,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9990000128746032,0.3903837502002716,0.2435196936130523,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9064985513687134,0.260215699672699,0.246205449104309,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.832534670829773,0.2009061127901077,0.903753399848938,285.0404968261719,284.95001220703125,297.1282653808594,292.25469970703125,297.12725830078125,297.4208984375,285.044189453125,1.0,0.5065153241157532,1.0,1.0,0.0,1.0,-2.9245429039001465,2.924536943435669,5.953958861937281e-06,1.8078750371932983,0.9432697892189026,0.9432697892189026,0.0,65.34738159179688,95.0,61568.46875,0.0,1755.2415771484375,1.0,279.3988342285156,283.4774475097656,295.223388671875,299.0711669921875,293.1499938964844,293.1499938964844,279.45001220703125,33583.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627212285995485,1.0,0.0,0.0,3.6019186973571777,3.6019418239593506,8.656874683765636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8619.509765625,0.0,1462.4857177734375,1895.4371337890625,0.0,3976.8056640625,0.8947750926017761,1.0,0.0,3.0,1.0,0.0
18176640,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9367946982383728,0.2953857481479645,0.2652834355831146,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9558238387107848,0.311807781457901,0.2948127388954162,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.3918867707252502,0.2535554468631744,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8963518738746643,0.262167364358902,0.2481572031974792,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8240669369697571,0.2022975534200668,0.9105496406555176,285.04791259765625,284.95001220703125,297.1543884277344,292.2557678222656,297.15338134765625,297.4228515625,285.0483093261719,1.0,0.5137818455696106,1.0,1.0,0.0,1.0,-2.9590463638305664,2.9590401649475098,6.094966465752805e-06,1.829188585281372,0.9803516864776612,0.9803516864776612,0.0,68.64656066894531,113.0,62320.85546875,0.0,1827.0540771484373,1.0,279.4417724609375,283.4709777832031,295.2413635253906,299.1661071777344,293.1499938964844,293.1499938964844,279.1499938964844,32097.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618213176727296,1.0,0.0,0.0,3.6976962089538574,3.697720050811768,9.12338009584346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9311.328125,0.0,1557.30126953125,1895.4371337890625,0.0,3968.804443359375,0.9134521484375,1.0,0.0,3.0,1.0,0.0
18176700,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9214285612106324,0.297118991613388,0.2671838402748108,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9408001899719238,0.3136734366416931,0.2968716621398926,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9990000128746032,0.3912815153598785,0.2664738893508911,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8834670186042786,0.2638364434242248,0.2500135600566864,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8130348324775696,0.2034447342157364,0.9169265627861024,284.9271240234375,284.95001220703125,297.1805114746094,292.25750732421875,297.1795349121094,297.4180603027344,284.92413330078125,1.0,0.5219710469245911,1.0,1.0,0.0,1.0,-2.996713161468506,2.996706962585449,6.250972546695266e-06,1.8525227308273315,0.9135941863059998,0.9135941863059998,0.0,72.88704681396484,113.0,63982.8984375,0.0,1910.5469970703125,1.0,279.1968994140625,283.31671142578125,295.3046875,299.43670654296875,293.1499938964844,293.1499938964844,279.1499938964844,34863.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698566794395448,1.0,0.0,0.0,3.7201836109161377,3.720208168029785,9.234684625880618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9137.076171875,0.0,1603.9940185546875,1895.4371337890625,0.0,4039.946044921875,0.9187411665916444,1.0,0.0,3.0,1.0,0.0
18176760,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8941873908042908,0.2985894381999969,0.2688236236572265,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.911276876926422,0.3153096735477447,0.2987551391124725,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9835158586502076,0.3889439404010772,0.2732217907905578,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8594005107879639,0.2652864158153534,0.2517248094081878,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7905676960945129,0.2043773978948593,0.9227703213691713,284.9426574707031,284.95001220703125,297.2066955566406,292.2598571777344,297.20574951171875,297.41180419921875,284.9427795410156,1.0,0.5302689671516418,1.0,1.0,0.0,1.0,-3.0227558612823486,3.022749423980713,6.360268798744073e-06,1.8687875270843504,0.917898416519165,0.917898416519165,0.0,80.33677673339844,131.0,64452.140625,0.0,1993.186767578125,1.0,279.1573486328125,283.3184814453125,295.30523681640625,299.43609619140625,293.1499938964844,293.1499938964844,278.8500061035156,35727.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746140241622924,1.0,0.0,0.0,3.703890323638916,3.703914642333984,9.153970381703402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9664.0673828125,0.0,1591.88916015625,1895.4371337890625,0.0,4081.732421875,0.9173482060432434,1.0,0.0,3.0,1.0,0.0
18176820,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.866841733455658,0.2998742163181305,0.2704270482063293,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8828240036964417,0.3167732656002044,0.3005927205085754,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9512142539024352,0.387236624956131,0.2720701098442077,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8347935080528259,0.2665662169456482,0.253385066986084,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7664049863815308,0.2051221877336502,0.9282748103141784,284.84765625,284.95001220703125,297.23291015625,292.2628173828125,297.23193359375,297.4046325683594,284.8505249023437,1.0,0.538133978843689,1.0,1.0,0.0,1.0,-3.0376017093658447,3.037595272064209,6.423465492844116e-06,1.87830114364624,0.835330605506897,0.835330605506897,0.0,89.66690826416016,131.0,65257.4140625,0.0,2066.526123046875,1.0,278.9002685546875,283.2043762207031,295.32745361328125,299.5963439941406,293.1499938964844,293.1499938964844,278.8500061035156,40303.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982236385345459,1.0,0.0,0.0,3.621342658996582,3.6213669776916495,8.750492952458444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9323.5205078125,0.0,1533.4649658203125,1895.4371337890625,0.0,4148.1328125,0.8998166918754578,1.0,0.0,3.0,1.0,0.0
18176880,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8450363874435425,0.3012181222438812,0.2718956172466278,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8600323796272278,0.318241536617279,0.3022962510585785,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9204710125923156,0.3864809870719909,0.2714568972587585,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8148170709609985,0.2678295373916626,0.2549125552177429,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7470822334289551,0.2058079689741134,0.9330681562423706,284.9091186523437,284.95001220703125,297.2591552734375,292.2663879394531,297.2582092285156,297.3980712890625,284.91119384765625,1.0,0.5458242297172546,1.0,1.0,0.0,1.0,-3.0508604049682617,3.050853729248047,6.479638159362366e-06,1.8865132331848145,0.8536641001701355,0.8536641001701355,0.0,99.1880874633789,134.0,65305.05859375,0.0,2139.23291015625,1.0,278.8584289550781,283.25201416015625,295.300537109375,299.51043701171875,293.1499938964844,293.1499938964844,279.1499938964844,38906.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98424232006073,1.0,0.0,0.0,3.551525115966797,3.551548719406128,8.416336072514241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8742.22265625,0.0,1447.5023193359375,1895.4371337890625,0.0,4165.4892578125,0.8862091302871704,1.0,0.0,3.0,1.0,0.0
18176940,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8331486582756042,0.3029429316520691,0.2734905779361725,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8475132584571838,0.3199682533740997,0.3040378093719482,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9032148122787476,0.3866313993930816,0.2714259624481201,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8027533292770386,0.2693011462688446,0.2564406394958496,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7363825440406799,0.2066379934549331,0.9376031756401062,285.0334167480469,284.95001220703125,297.2854309082031,292.2705383300781,297.28448486328125,297.3959655761719,285.0354309082031,1.0,0.5516033172607422,1.0,1.0,0.0,1.0,-3.0648715496063232,3.0648651123046875,6.539227797475178e-06,1.895168423652649,0.9439064860343932,0.9439064860343932,0.0,105.94425964355467,134.0,64893.4140625,0.0,2199.456787109375,1.0,279.0993347167969,283.38134765625,295.2507019042969,299.3155822753906,293.1499938964844,293.1499938964844,279.1499938964844,33577.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792553186416626,1.0,0.0,0.0,3.617508172988892,3.617531538009644,8.731972229725216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9044.951171875,0.0,1479.353515625,1895.4371337890625,0.0,4122.2470703125,0.8979860544204712,1.0,0.0,3.0,1.0,0.0
18177000,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8260679841041565,0.3047540187835693,0.2752905786037445,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8400484323501587,0.321774274110794,0.3059166967868805,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8931825160980225,0.3871691823005676,0.2718375325202942,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7951672673225403,0.2708386480808258,0.2580696642398834,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7298449873924255,0.2075257152318954,0.9424200057983398,285.0267944335937,284.95001220703125,297.311767578125,292.2752685546875,297.3108215332031,297.3955993652344,285.0259094238281,1.0,0.5567557215690613,1.0,1.0,0.0,1.0,-3.080651044845581,3.080644369125366,6.6066822910215706e-06,1.9049218893051147,0.9668379426002502,0.9668379426002502,0.0,111.00767517089844,122.0,65376.546875,0.0,2254.53955078125,1.0,279.14190673828125,283.3681335449219,295.2649841308594,299.39501953125,293.1499938964844,293.1499938964844,278.8500061035156,32621.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784250855445862,1.0,0.0,0.0,3.699029684066773,3.6990535259246826,9.129960858444974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9738.7412109375,0.0,1562.7857666015625,1895.4371337890625,0.0,4115.0185546875,0.9139767289161682,1.0,0.0,3.0,1.0,0.0
18177060,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8246026635169983,0.3061532378196716,0.2768153548240661,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8385043144226074,0.3232937753200531,0.3075689375400543,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8901515603065491,0.3874677419662475,0.2721992433071136,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7935960292816162,0.2721288204193115,0.2594859600067138,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7282551527023315,0.2082225084304809,0.9463480114936828,284.8969116210937,284.95001220703125,297.338134765625,292.2805480957031,297.3371887207031,297.3920288085937,284.89422607421875,1.0,0.559398353099823,1.0,1.0,0.0,1.0,-3.0939817428588867,3.093975067138672,6.664064130745828e-06,1.9132238626480105,0.8848431706428528,0.8848431706428528,0.0,112.96664428710938,122.0,66585.75,0.0,2289.248046875,1.0,278.89715576171875,283.2146301269531,295.3213806152344,299.63836669921875,293.1499938964844,293.1499938964844,278.8500061035156,36308.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853078126907348,1.0,0.0,0.0,3.692196130752564,3.692220687866211,9.096259532270778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9496.634765625,0.0,1582.955322265625,1895.4371337890625,0.0,4174.6875,0.9130412936210632,1.0,0.0,3.0,1.0,0.0
18177120,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8256314992904663,0.3074152171611786,0.277947187423706,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8396233916282654,0.3246883153915405,0.3088977932929992,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8902925252914429,0.3877098262310028,0.2723439335823059,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7947559356689453,0.273301899433136,0.2606105208396911,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7288923263549805,0.2088154107332229,0.949102520942688,284.919921875,284.95001220703125,297.3645324707031,292.2863464355469,297.36358642578125,297.3870849609375,284.9216003417969,1.0,0.5607396960258484,1.0,1.0,0.0,1.0,-3.1037185192108154,3.1037118434906006,6.70604822516907e-06,1.9192417860031128,0.8851603865623474,0.8851603865623474,0.0,113.2326202392578,110.0,66647.3984375,0.0,2308.610107421875,1.0,278.8575744628906,283.2318115234375,295.3169860839844,299.5997009277344,293.1499938964844,293.1499938964844,279.1499938964844,37300.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881398677825928,1.0,0.0,0.0,3.640955924987793,3.640980005264282,8.845535717227904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8885.4541015625,0.0,1532.836181640625,1895.4371337890625,0.0,4199.0673828125,0.9044674634933472,1.0,0.0,3.0,1.0,0.0
18177180,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8297833204269409,0.3090872466564178,0.2791745662689209,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8439164161682129,0.3263600170612335,0.310256153345108,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8941764831542969,0.3883938789367676,0.2726000547409057,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7991514205932617,0.2747040688991546,0.2617413401603699,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7321673631668091,0.2095842212438583,0.9517701864242554,285.0409851074219,284.95001220703125,297.3910217285156,292.29266357421875,297.3900451660156,297.3859558105469,285.0433654785156,1.0,0.561166524887085,1.0,1.0,0.0,1.0,-3.113694190979004,3.113687515258789,6.749054591637105e-06,1.9253321886062624,0.9761760234832764,0.9761760234832764,0.0,111.81307220458984,110.0,66147.2421875,0.0,2319.578857421875,1.0,279.1014404296875,283.3609619140625,295.275146484375,299.41632080078125,293.1499938964844,293.1499938964844,279.1499938964844,33174.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837393164634703,1.0,0.0,0.0,3.706181049346924,3.706205129623413,9.165297569779796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9195.7607421875,0.0,1575.1102294921875,1895.4371337890625,0.0,4161.1416015625,0.9173067808151244,1.0,0.0,3.0,1.0,0.0
18177240,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8371773958206177,0.3109026253223419,0.2806601524353027,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8515467643737793,0.3281543850898742,0.3117946088314056,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9018581509590148,0.3892527818679809,0.2730771601200104,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8068402409553528,0.2762129604816437,0.2630149722099304,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.738185465335846,0.2104512155055999,0.9549363255500792,285.0344543457031,284.95001220703125,297.41754150390625,292.2994689941406,297.41656494140625,297.38671875,285.0332336425781,1.0,0.5610270500183105,1.0,1.0,0.0,1.0,-3.1256372928619385,3.125630617141724,6.800786195526598e-06,1.9326541423797607,1.0,1.0,0.0,108.92967224121094,98.0,66597.09375,0.0,2326.471435546875,1.0,279.142578125,283.3481750488281,295.2916259765625,299.49884033203125,293.1499938964844,293.1499938964844,278.8500061035156,32458.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831780791282654,1.0,0.0,0.0,3.7869598865509033,3.786984443664551,9.569179155732854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9911.375,0.0,1663.45703125,1895.4371337890625,0.0,4156.287109375,0.9336573481559752,1.0,0.0,3.0,1.0,0.0
18177300,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8461340069770813,0.3123146593570709,0.2819922864437103,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8609226942062378,0.329671561717987,0.3132292926311493,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.911718487739563,0.3897363841533661,0.2734580039978027,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.815697968006134,0.2774838209152221,0.2641978859901428,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7456082105636597,0.2111409902572631,0.9578004479408264,284.8960266113281,284.95001220703125,297.444091796875,292.3067626953125,297.4431457519531,297.3840026855469,284.8920593261719,1.0,0.5603711605072021,1.0,1.0,0.0,1.0,-3.1364731788635254,3.1364662647247314,6.847989880043315e-06,1.9393457174301147,0.9153627753257751,0.9153627753257751,0.0,105.42445373535156,98.0,67885.6640625,0.0,2327.9921875,1.0,278.8951721191406,283.18524169921875,295.3485412597656,299.74639892578125,293.1499938964844,293.1499938964844,278.8500061035156,35739.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900850653648376,1.0,0.0,0.0,3.7902772426605225,3.7903025150299072,9.585951374901924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9665.3603515625,0.0,1692.8778076171875,1895.4371337890625,0.0,4215.75146484375,0.9348804950714112,1.0,0.0,3.0,1.0,0.0
18177360,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8545684218406677,0.3135464489459991,0.2829987406730652,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8698444366455078,0.3310159742832184,0.3144090175628662,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9214102029800416,0.3900080919265747,0.2735869586467743,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8236337900161743,0.2785831391811371,0.2651541233062744,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7526267766952515,0.2116834372282028,0.9598315358161926,284.87646484375,284.95001220703125,297.4707336425781,292.31451416015625,297.4581604003906,297.3792419433594,284.8636474609375,1.0,0.5590823292732239,0.8416866660118103,0.8416866660118103,0.2000000029802322,1.0,-3.1444640159606934,2.721400022506714,0.4230639934539795,1.5231075286865234,0.8833593726158142,0.8833593726158142,0.0,102.0159149169922,86.0,66477.3515625,0.0,2322.028564453125,1.0,278.8569030761719,283.13153076171875,295.3445739746094,299.6926574707031,293.1499938964844,293.1499938964844,278.54998779296875,37663.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928220510482788,1.0,0.0,0.0,3.735910415649414,3.73593544960022,9.312926749771576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10029.2822265625,0.0,1643.6026611328125,1895.4371337890625,0.0,4239.14208984375,0.9251530170440674,1.0,0.0,3.0,1.0,0.0
