time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177420,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.8643977642059326,0.3145005404949188,0.283864676952362,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.8801889419555664,0.3321205377578735,0.3154357075691223,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.932839035987854,0.3899665772914886,0.2735791504383087,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.8325688242912292,0.2794549465179443,0.2659535109996795,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.7608058452606201,0.2120388299226761,0.961210310459137,284.7469787597656,284.95001220703125,297.4974365234375,292.3227233886719,297.4558410644531,297.3720092773437,284.7576904296875,1.0,0.5572934746742249,0.6833732724189758,0.6833732724189758,0.4000000059604645,1.0,-3.150590181350708,2.098088502883911,1.0525016784667969,0.8990570902824402,0.7411447167396545,0.7411447167396545,0.0,98.21949768066406,86.0,62904.21484375,0.0,2310.150634765625,1.0,278.6019592285156,283.0039978027344,295.3370666503906,299.6146545410156,293.1499938964844,293.1499938964844,278.54998779296875,50777.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939881563186646,1.0,0.0,0.0,3.3997011184692383,3.399725437164306,7.712137630733196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9066.2001953125,0.0,1375.1083984375,1895.4371337890625,0.0,4249.078125,0.8581752777099609,1.0,0.0,3.0,1.0,0.0
18177480,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.8772045969963074,0.3157944977283478,0.2846744060516357,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.8935064673423767,0.333431214094162,0.3163729906082153,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.9474251866340636,0.3902241885662079,0.2735022306442261,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8440370559692383,0.2804825007915497,0.2666517794132232,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.7715036273002625,0.2125018239021301,0.962125301361084,284.7924194335937,284.95001220703125,297.5242004394531,292.33135986328125,297.4410705566406,297.36767578125,284.7938842773437,1.0,0.5551875829696655,0.5250599384307861,0.5250599384307861,0.6000000238418579,1.0,-3.1555418968200684,1.467296838760376,1.6882450580596924,0.2670809626579284,0.7180941700935364,0.7180941700935364,0.0,93.76412963867188,74.0,59154.5078125,0.0,2294.24560546875,1.0,278.5600891113281,283.0190734863281,295.2673034667969,299.2505187988281,293.1499938964844,293.1499938964844,278.8500061035156,48892.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836440682411194,1.0,0.0,0.0,3.1642720699310303,3.164294004440308,6.680992328256252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8141.91845703125,0.0,1140.564697265625,1895.4371337890625,0.0,4160.31787109375,0.8084574341773987,1.0,0.0,3.0,1.0,0.0
18177540,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8955562114715576,0.3175207674503326,0.2857855260372162,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.912693440914154,0.3350543975830078,0.3175088465213775,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.966802716255188,0.390896201133728,0.2736389935016632,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8605480790138245,0.2817684710025787,0.2675002217292785,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7869138121604919,0.213170126080513,0.9635307788848876,284.9135131835937,284.95001220703125,297.551025390625,292.34039306640625,297.43701171875,297.367431640625,284.9147644042969,1.0,0.5530840158462524,0.366746574640274,0.366746574640274,0.800000011920929,1.0,-3.162534475326538,0.9327982664108276,2.229736328125,-0.269711434841156,0.76949542760849,0.76949542760849,0.0,88.28038024902344,74.0,56584.03515625,0.0,2279.205078125,1.0,278.7857971191406,283.14849853515625,295.1826477050781,298.8112487792969,293.1499938964844,293.1499938964844,278.8500061035156,40768.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627631306648254,1.0,0.0,0.0,3.0927436351776123,3.092763662338257,6.382358606060734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8142.517578125,0.0,1027.3013916015625,1895.4371337890625,0.0,3977.17822265625,0.7890676856040955,1.0,0.0,3.0,1.0,0.0
18177600,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9213947057724,0.3194523155689239,0.2872111201286316,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.940504789352417,0.3368606269359588,0.3188921809196472,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9888888597488404,0.3917857110500335,0.2740165889263153,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.883212149143219,0.2832115888595581,0.2685521841049194,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8075650334358215,0.2139792442321777,0.965709388256073,284.9553527832031,284.95001220703125,297.57794189453125,292.3498229980469,297.44854736328125,297.3695373535156,284.9565734863281,1.0,0.5511302351951599,0.2084332257509231,0.2084332257509231,1.0,1.0,-3.172210454940796,0.4509229958057403,2.721287488937378,-0.75474613904953,0.7918952703475952,0.7918952703475952,0.0,82.08419036865234,62.0,56487.9296875,0.0,2266.874267578125,1.0,278.8363342285156,283.1924743652344,295.1969909667969,298.7852783203125,293.1499938964844,293.1499938964844,279.1499938964844,37306.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471057057380676,1.0,0.0,0.0,3.097935676574707,3.0979549884796143,6.403805627996917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7806.04150390625,0.0,1009.6279907226562,1895.4371337890625,0.0,3836.85107421875,0.7856269478797913,1.0,0.0,3.0,1.0,0.0
18177660,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9448456764221193,0.3214973509311676,0.2888100743293762,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9628456234931946,0.3387836217880249,0.3204621970653534,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.3930459916591644,0.2699182331562042,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9028411507606506,0.2847546339035034,0.2697756290435791,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8238999843597412,0.2148819118738174,0.9686792492866516,285.0311584472656,284.95001220703125,297.6049194335937,292.359619140625,297.46099853515625,297.373046875,285.02947998046875,1.0,0.5486771464347839,0.2364699393510818,0.2364699393510818,1.0,1.0,-3.1747212409973145,0.4937194585800171,2.681001663208008,-0.7120522856712341,0.8580917716026306,0.8580917716026306,0.0,77.6864013671875,62.0,56207.1484375,0.0,2249.088623046875,1.0,279.0824890136719,283.2773742675781,295.21795654296875,298.7010192871094,293.1499938964844,293.1499938964844,279.1499938964844,32145.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332906603813172,1.0,0.0,0.0,3.201723575592041,3.201742887496948,6.840077162451053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8081.78271484375,0.0,1063.991455078125,1895.4371337890625,0.0,3711.26611328125,0.8039066195487976,1.0,0.0,3.0,1.0,0.0
18177720,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9646154046058656,0.3233550190925598,0.2904512882232666,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9805977940559388,0.3406019508838653,0.3221049904823303,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.3960613310337066,0.2562334835529327,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9221128821372986,0.2862034440040588,0.2710631787776947,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8382518887519836,0.21572807431221,0.9719889760017396,284.99493408203125,284.95001220703125,297.6319885253906,292.3697814941406,297.4741516113281,297.3776550292969,284.99334716796875,1.0,0.5454510450363159,0.2645066678524017,0.2645066678524017,1.0,1.0,-3.168510913848877,0.5704026818275452,2.598108291625977,-0.6340081691741943,0.8540748357772827,0.8540748357772827,0.0,73.97315979003906,80.0,56292.62890625,0.0,2215.086669921875,1.0,279.13671875,283.25030517578125,295.28546142578125,298.82958984375,293.1499938964844,293.1499938964844,279.45001220703125,32740.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276198744773864,1.0,0.0,0.0,3.2721729278564453,3.27219295501709,7.144400910874538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7758.7900390625,0.0,1130.1787109375,1895.4371337890625,0.0,3659.305908203125,0.8182483911514282,1.0,0.0,3.0,1.0,0.0
18177780,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9719507098197936,0.3252186477184295,0.2920353710651397,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9869736433029176,0.3424370586872101,0.3237519264221191,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9990000128746032,0.4000925421714782,0.2517740428447723,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.930176079273224,0.2876671254634857,0.2723680436611175,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8438853025436401,0.2166013270616531,0.9755505323410034,285.06463623046875,284.95001220703125,297.6591491699219,292.3802490234375,297.48651123046875,297.3807983398437,285.06427001953125,1.0,0.546230673789978,0.2925433814525604,0.2925433814525604,1.0,1.0,-3.1739394664764404,0.6530770063400269,2.520862340927124,-0.5539067983627319,0.9268354177474976,0.9268354177474976,0.0,73.00598907470703,80.0,55903.44140625,0.0,2219.299560546875,1.0,279.38836669921875,283.3349914550781,295.3060607910156,298.76763916015625,293.1499938964844,293.1499938964844,279.45001220703125,30207.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92075377702713,1.0,0.0,0.0,3.3825857639312744,3.382606267929077,7.634681651325081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8036.67138671875,0.0,1215.34326171875,1895.4371337890625,0.0,3596.11328125,0.842116117477417,1.0,0.0,3.0,1.0,0.0
18177840,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9727098345756532,0.3270235359668731,0.2937217354774475,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9875402450561525,0.3442453444004059,0.3255033195018768,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.4038002490997314,0.2526091039180755,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9308329224586488,0.2891043126583099,0.2737674117088318,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8440922498703003,0.2174510210752487,0.9795418977737428,285.0321960449219,284.95001220703125,297.6863708496094,292.3910522460937,297.4996337890625,297.38525390625,285.0297241210937,1.0,0.548841655254364,0.3205800950527191,0.3205800950527191,1.0,1.0,-3.1884307861328125,0.7403268814086914,2.448103904724121,-0.4724340736865997,0.9385461807250975,0.9385461807250975,0.0,73.60531616210938,100.0,56403.45703125,0.0,2248.907470703125,1.0,279.4389953613281,283.3011169433594,295.36090087890625,298.907470703125,293.1499938964844,293.1499938964844,279.1499938964844,30452.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919817328453064,1.0,0.0,0.0,3.494670867919922,3.494692325592041,8.149028758452914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8647.4658203125,0.0,1327.383056640625,1895.4371337890625,0.0,3587.47265625,0.8661266565322876,1.0,0.0,3.0,1.0,0.0
18177900,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9667644500732422,0.3283750414848327,0.2952146232128143,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9822794198989868,0.3457275032997131,0.3271318972110748,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.4060720205307007,0.2587164044380188,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.923910677433014,0.2902558147907257,0.2750648260116577,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.838724672794342,0.218065470457077,0.983171284198761,284.89862060546875,284.95001220703125,297.71368408203125,292.40216064453125,297.5096740722656,297.3847961425781,284.8962097167969,1.0,0.553321123123169,0.3486168086528778,0.3486168086528778,1.0,1.0,-3.209657430648804,0.8305623531341553,2.3790950775146484,-0.3904941976070404,0.8546363115310669,0.8546363115310669,0.0,75.71090698242188,100.0,57647.796875,0.0,2299.759521484375,1.0,279.2015380859375,283.1461181640625,295.4463195800781,299.1850280761719,293.1499938964844,293.1499938964844,279.1499938964844,35220.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282753467559814,1.0,0.0,0.0,3.500067949295044,3.5000903606414795,8.174218351086893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8461.666015625,0.0,1367.08056640625,1895.4371337890625,0.0,3665.322998046875,0.8690206408500671,1.0,0.0,3.0,1.0,0.0
18177960,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.954701840877533,0.329609751701355,0.2964130342006683,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9715298414230348,0.347089946269989,0.3285333216190338,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.4065086543560028,0.2693353593349457,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9111794233322144,0.2912876605987549,0.2761634290218353,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8290151357650757,0.2185604870319366,0.9860333204269408,284.9226989746094,284.95001220703125,297.7410888671875,292.4135437011719,297.5164794921875,297.37896728515625,284.9245300292969,1.0,0.5592307448387146,0.345228761434555,0.345228761434555,1.0,1.0,-3.2354159355163574,0.8344968557357788,2.400918960571289,-0.3964280784130096,0.8564659357070923,0.8564659357070923,0.0,79.14737701416016,118.0,57908.30078125,0.0,2367.96630859375,1.0,279.1590881347656,283.1605834960937,295.4558410644531,299.1795959472656,293.1499938964844,293.1499938964844,279.45001220703125,36504.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327965378761292,1.0,0.0,0.0,3.458391666412353,3.45841383934021,7.98071198460093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7960.345703125,0.0,1333.8377685546875,1895.4371337890625,0.0,3706.74755859375,0.8632455468177795,1.0,0.0,3.0,1.0,0.0
18178020,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9401999711990356,0.331254243850708,0.2978070676326751,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9581156969070436,0.3487273752689361,0.3300605118274688,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.4054674208164215,0.2819586992263794,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8979071974754333,0.2925394773483276,0.2773573100566864,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.818056583404541,0.2192059606313705,0.9891576170921326,285.0394287109375,284.95001220703125,297.7685852050781,292.4252014160156,297.5238342285156,297.37384033203125,285.0419921875,1.0,0.5660792589187622,0.3418407142162323,0.3418407142162323,1.0,1.0,-3.265198230743408,0.8334999084472656,2.4316983222961426,-0.4088054895401001,0.9447948336601256,0.9447948336601256,0.0,83.36260223388672,118.0,57712.19921875,0.0,2449.519287109375,1.0,279.3973388671875,283.2824401855469,295.4166259765625,299.0234680175781,293.1499938964844,293.1499938964844,279.45001220703125,32173.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929198145866394,1.0,0.0,0.0,3.5439462661743164,3.543968439102173,8.380453664358356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8251.015625,0.0,1390.547119140625,1895.4371337890625,0.0,3673.789306640625,0.8802241086959839,1.0,0.0,3.0,1.0,0.0
18178080,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.912390410900116,0.3329643607139587,0.2996262311935425,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9304379224777222,0.3504247367382049,0.3319496810436249,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9792479872703552,0.4037791490554809,0.2833824753761291,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8741730451583862,0.2938326597213745,0.2788709700107574,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7967194318771362,0.2198753356933593,0.9935648441314696,285.0306701660156,284.95001220703125,297.79620361328125,292.43707275390625,297.53271484375,297.37127685546875,285.028076171875,1.0,0.5728997588157654,0.3384526669979095,0.3384526669979095,1.0,1.0,-3.282665014266968,0.8286161422729492,2.4540488719940186,-0.4212300479412079,0.9686901569366456,0.9686901569366456,0.0,90.91154479980467,136.0,58279.78125,0.0,2525.770751953125,1.0,279.4413146972656,283.2673645019531,295.4387512207031,299.1207275390625,293.1499938964844,293.1499938964844,279.1499938964844,31506.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295816421508788,1.0,0.0,0.0,3.64411735534668,3.644140481948853,8.860903903951112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8896.0078125,0.0,1493.0645751953125,1895.4371337890625,0.0,3677.3056640625,0.9007092118263245,1.0,0.0,3.0,1.0,0.0
18178140,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8875448107719421,0.3341845870018005,0.3012818098068237,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9031135439872742,0.3517838716506958,0.3337448835372925,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9511410593986512,0.4025316834449768,0.2826554179191589,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8515352606773376,0.2948305606842041,0.2803041934967041,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7751505374908447,0.2203023433685302,0.9976807236671448,284.8939208984375,284.95001220703125,297.8238830566406,292.4491882324219,297.54052734375,297.3669738769531,284.89068603515625,1.0,0.579557478427887,0.3350646197795868,0.3350646197795868,1.0,1.0,-3.294137954711914,0.821696400642395,2.4724416732788086,-0.4312379956245422,0.8818875551223755,0.8818875551223755,0.0,99.75198364257812,136.0,59550.19921875,0.0,2599.294189453125,1.0,279.1982421875,283.1097717285156,295.5061340332031,299.3756408691406,293.1499938964844,293.1499938964844,279.1499938964844,35587.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382925033569336,1.0,0.0,0.0,3.6472246646881104,3.647248506546021,8.876020842762955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8684.3515625,0.0,1526.9998779296875,1895.4371337890625,0.0,3756.90771484375,0.9023833274841307,1.0,0.0,3.0,1.0,0.0
18178200,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8663377165794373,0.3352114856243133,0.3025577962398529,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8813521265983582,0.3529738485813141,0.3352495729923248,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9233832359313964,0.4017151296138763,0.2821577191352844,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8324911594390869,0.2956669926643371,0.2814807891845703,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7566478252410889,0.2205721735954284,1.0007672309875488,284.9075012207031,284.95001220703125,297.8517150878906,292.46148681640625,297.546630859375,297.3596496582031,284.9090576171875,1.0,0.5861417651176453,0.331676572561264,0.331676572561264,1.0,1.0,-3.3038954734802246,0.8142644762992859,2.489630937576294,-0.4423641860485077,0.8730339407920837,0.8730339407920837,0.0,108.92668151855467,154.0,59554.515625,0.0,2670.989501953125,1.0,279.1579284667969,283.1197204589844,295.5058288574219,299.3459777832031,293.1499938964844,293.1499938964844,279.45001220703125,37314.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942436158657074,1.0,0.0,0.0,3.5917186737060547,3.591742515563965,8.607914310232445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8121.4150390625,0.0,1478.9678955078125,1895.4371337890625,0.0,3794.572998046875,0.8933066129684448,1.0,0.0,3.0,1.0,0.0
18178260,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8495712280273438,0.3366512656211853,0.3039627373218536,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8638477325439453,0.3544420599937439,0.3368228375911712,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9015658497810364,0.4016751646995544,0.2821000516414642,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8170735836029053,0.2967268824577331,0.2826992571353912,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7420017719268799,0.2209934294223785,1.0038710832595823,285.025634765625,284.95001220703125,297.8796081542969,292.4739685058594,297.5558776855469,297.35723876953125,285.0278015136719,1.0,0.5927370190620422,0.3319128751754761,0.3319128751754761,1.0,1.0,-3.3146915435791016,0.8175233602523804,2.497168064117432,-0.4432751834392547,0.9576480388641356,0.9576480388641356,0.0,117.92192840576172,154.0,58953.4453125,0.0,2744.180908203125,1.0,279.4002380371094,283.249267578125,295.4598083496094,299.1584167480469,293.1499938964844,293.1499938964844,279.45001220703125,33238.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378621578216552,1.0,0.0,0.0,3.654022455215454,3.654045820236206,8.909137818591262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8393.294921875,0.0,1516.96142578125,1895.4371337890625,0.0,3752.988037109375,0.9056316018104552,1.0,0.0,3.0,1.0,0.0
18178320,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8365203142166138,0.3382194936275482,0.3056661486625671,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8500867486000061,0.3560276925563812,0.338621586561203,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8852972984313965,0.4020047485828399,0.2824792861938476,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8038915991783142,0.2978853583335876,0.2841008305549621,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7304292917251587,0.2214952260255813,1.0075947046279907,285.0213928222656,284.95001220703125,297.9076538085937,292.48663330078125,297.56640625,297.3570556640625,285.0204162597656,1.0,0.5994641184806824,0.3321492075920105,0.3321492075920105,1.0,1.0,-3.328141689300537,0.8222944140434265,2.505847454071045,-0.4436547458171844,0.9802589416503906,0.9802589416503906,0.0,126.58757781982422,157.0,59333.16796875,0.0,2821.574951171875,1.0,279.44219970703125,283.2417907714844,295.477294921875,299.2326354980469,293.1499938964844,293.1499938964844,279.1499938964844,32509.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936857283115387,1.0,0.0,0.0,3.734108924865722,3.734133243560791,9.303947763328324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9035.0537109375,0.0,1602.05810546875,1895.4371337890625,0.0,3743.83056640625,0.9217694997787476,1.0,0.0,3.0,1.0,0.0
18178380,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8283065557479858,0.3393427431583404,0.3071297109127044,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8415345549583435,0.3573102653026581,0.3402376174926758,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.87474125623703,0.4020611047744751,0.2828168869018554,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7950845956802368,0.2987835705280304,0.2853328287601471,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7229125499725342,0.2218001335859298,1.0106284618377686,284.8887634277344,284.95001220703125,297.935791015625,292.4994201660156,297.5746154785156,297.3531188964844,284.8856811523437,1.0,0.6043180227279663,0.3323855102062225,0.3323855102062225,1.0,1.0,-3.339635133743286,0.8264750838279724,2.513159990310669,-0.4437972009181976,0.8940371870994568,0.8940371870994568,0.0,132.9947967529297,157.0,60552.12890625,0.0,2882.492431640625,1.0,279.1963806152344,283.08648681640625,295.5435791015625,299.4789123535156,293.1499938964844,293.1499938964844,279.1499938964844,36187.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441713094711304,1.0,0.0,0.0,3.7286128997802734,3.7286376953125,9.276579362449412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8803.1015625,0.0,1623.8321533203125,1895.4371337890625,0.0,3810.303955078125,0.9211669564247132,1.0,0.0,3.0,1.0,0.0
18178440,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8216502070426941,0.3403012156486511,0.308193951845169,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8348017334938049,0.3584481179714203,0.3415368795394897,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8662633895874023,0.4020186960697174,0.2829306423664093,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7880033850669861,0.2995460331439972,0.2862829864025116,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7166569232940674,0.2219854593276977,1.012568712234497,284.9037780761719,284.95001220703125,297.96405029296875,292.5123291015625,297.5819091796875,297.34747314453125,284.9054870605469,1.0,0.6083371043205261,0.3326218426227569,0.3326218426227569,1.0,1.0,-3.34765362739563,0.8296167254447937,2.5180368423461914,-0.4437149167060852,0.8846116065979004,0.8846116065979004,0.0,138.458251953125,145.0,60507.29296875,0.0,2930.91015625,1.0,279.1573181152344,283.0985107421875,295.5453796386719,299.4453125,293.1499938964844,293.1499938964844,279.45001220703125,37732.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472368955612184,1.0,0.0,0.0,3.667825937271118,3.6678504943847656,8.976576282293536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8218.3955078125,0.0,1566.1177978515625,1895.4371337890625,0.0,3838.035888671875,0.9105987548828124,1.0,0.0,3.0,1.0,0.0
18178500,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8204355239868164,0.3417180180549621,0.3092871606349945,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8336049318313599,0.359900563955307,0.3427935242652893,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8640392422676086,0.4024346172809601,0.2830856442451477,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7866004109382629,0.3005669713020324,0.2871637344360351,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7150728702545166,0.2223617732524871,1.0140345096588137,285.0261535644531,284.95001220703125,297.9924011230469,292.5253601074219,297.5921936035156,297.3464660644531,285.02850341796875,1.0,0.6099544763565063,0.332858145236969,0.332858145236969,1.0,1.0,-3.3549208641052246,0.8325379490852356,2.5223827362060547,-0.4436349272727966,0.9716063737869264,0.9716063737869264,0.0,140.18919372558594,145.0,59798.88671875,0.0,2956.544921875,1.0,279.4019470214844,283.23370361328125,295.5025634765625,299.2546081542969,293.1499938964844,293.1499938964844,279.45001220703125,33653.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419296383857728,1.0,0.0,0.0,3.722648859024048,3.722673177719116,9.24692699300067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8493.7333984375,0.0,1597.5966796875,1895.4371337890625,0.0,3789.975830078125,0.9213204979896544,1.0,0.0,3.0,1.0,0.0
18178560,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8229842782020569,0.343307614326477,0.3106417059898376,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.836143434047699,0.3615085482597351,0.3442282080650329,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8660116791725159,0.4030575454235077,0.2834514379501343,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7890556454658508,0.3017251193523407,0.2881794273853302,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7167912125587463,0.2228612601757049,1.015908122062683,285.0235290527344,284.95001220703125,298.0209045410156,292.5384826660156,297.6037902832031,297.3476867675781,285.0224914550781,1.0,0.6106472015380859,0.332766056060791,0.332766056060791,1.0,1.0,-3.364001035690308,0.8350509405136108,2.5289502143859863,-0.4446616768836975,0.9958527088165284,0.9958527088165284,0.0,139.4082489013672,133.0,60103.01171875,0.0,2971.826416015625,1.0,279.4427185058594,283.2286682128906,295.5224609375,299.3275756835937,293.1499938964844,293.1499938964844,279.1499938964844,32858.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940365433692932,1.0,0.0,0.0,3.796114206314087,3.7961390018463135,9.615498584025772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9143.572265625,0.0,1677.4407958984375,1895.4371337890625,0.0,3775.76708984375,0.9360131025314332,1.0,0.0,3.0,1.0,0.0
18178620,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8270502686500549,0.3444642722606659,0.3118216097354889,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8403236269950867,0.3628294467926025,0.3455475568771362,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.869784951210022,0.4033107161521911,0.2837180197238922,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7931901812553406,0.3026427924633026,0.2890950441360473,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7198981642723083,0.2231912761926651,1.0174479484558103,284.8879089355469,284.95001220703125,298.0495300292969,292.5516357421875,297.6129455566406,297.344970703125,284.88446044921875,1.0,0.6105263829231262,0.3326739370822906,0.3326739370822906,1.0,1.0,-3.3718647956848145,0.8371277451515198,2.5347371101379395,-0.4456029236316681,0.9078691005706788,0.9078691005706788,0.0,137.4298095703125,133.0,61308.07421875,0.0,2977.6162109375,1.0,279.195068359375,283.0706481933594,295.59002685546875,299.5736999511719,293.1499938964844,293.1499938964844,279.1499938964844,36274.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471561312675476,1.0,0.0,0.0,3.78980016708374,3.789825439453125,9.583538940205472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8899.5517578125,0.0,1696.4698486328125,1895.4371337890625,0.0,3837.306396484375,0.9350715279579164,1.0,0.0,3.0,1.0,0.0
18178680,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8316547870635986,0.3454518020153045,0.312614232301712,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8452051281929016,0.3640071153640747,0.3465686440467834,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.874281108379364,0.403398722410202,0.2837124764919281,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7979952096939087,0.3034291863441467,0.2897509932518005,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7234939336776733,0.2234120219945907,1.018032789230347,284.8993225097656,284.95001220703125,298.0782775878906,292.5648803710937,297.62109375,297.34033203125,284.9010009765625,1.0,0.6096455454826355,0.3325818479061126,0.3325818479061126,1.0,1.0,-3.3764684200286865,0.8382260203361511,2.53824234008789,-0.4463177323341369,0.8949642181396484,0.8949642181396484,0.0,134.8369903564453,121.0,61214.171875,0.0,2972.74658203125,1.0,279.1568908691406,283.0805969238281,295.5932006835937,299.53863525390625,293.1499938964844,293.1499938964844,279.45001220703125,37904.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498028755187988,1.0,0.0,0.0,3.727018594741821,3.727043867111206,9.268648568649952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8294.998046875,0.0,1635.10791015625,1895.4371337890625,0.0,3861.185791015625,0.923887014389038,1.0,0.0,3.0,1.0,0.0
18178740,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8382225036621094,0.3469189405441284,0.3135421872138977,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8521173000335693,0.3655189871788025,0.3476606905460357,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8809842467308044,0.403925746679306,0.2837948501110077,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8047588467597961,0.30449178814888,0.2904516756534576,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7286307215690613,0.2238395661115646,1.0186938047409058,285.0253601074219,284.95001220703125,298.107177734375,292.5780944824219,297.6322631835937,297.3404235839844,285.0279846191406,1.0,0.6083139777183533,0.3324897587299347,0.3324897587299347,1.0,1.0,-3.3816933631896973,0.839514434337616,2.5421788692474365,-0.4471623301506042,0.9834961891174316,0.9834961891174316,0.0,131.180908203125,121.0,60427.41015625,0.0,2963.09130859375,1.0,279.4031982421875,283.2207946777344,295.55145263671875,299.3439025878906,293.1499938964844,293.1499938964844,279.45001220703125,33944.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944149613380432,1.0,0.0,0.0,3.775263547897339,3.775288581848145,9.510160339232244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8572.85546875,0.0,1661.1405029296875,1895.4371337890625,0.0,3810.107666015625,0.9333301186561584,1.0,0.0,3.0,1.0,0.0
18178800,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8473765850067139,0.3485671877861023,0.314801812171936,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8616842031478882,0.3671972751617431,0.3490046560764313,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8905001282691956,0.4046512842178345,0.2841225564479828,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8137134909629822,0.3057007193565368,0.2913589179515838,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7357754111289978,0.2243973910808563,1.0200903415679932,285.0261535644531,284.95001220703125,298.1361999511719,292.5913391113281,297.644775390625,297.3427429199219,285.0255432128906,1.0,0.6068029999732971,0.3323976695537567,0.3323976695537567,1.0,1.0,-3.3895905017852783,0.8416017293930054,2.5479888916015625,-0.4482004344463348,1.0,1.0,0.0,126.49109649658205,109.0,60682.7890625,0.0,2953.264892578125,1.0,279.44305419921875,283.2195129394531,295.5721435546875,299.41522216796875,293.1499938964844,293.1499938964844,279.1499938964844,33279.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423011541366576,1.0,0.0,0.0,3.841414451599121,3.841439962387085,9.84635789791355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9228.0732421875,0.0,1735.3153076171875,1895.4371337890625,0.0,3793.347900390625,0.9463833570480348,1.0,0.0,3.0,1.0,0.0
18178860,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8576174974441528,0.3497730493545532,0.3159224987030029,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8724439144134521,0.3685848712921142,0.3502749800682068,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.90108722448349,0.404994934797287,0.2843723893165588,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8231212496757507,0.3066662549972534,0.2922073900699615,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7437969446182251,0.2247841954231262,1.0213477611541748,284.8912048339844,284.95001220703125,298.16534423828125,292.6045837402344,297.6547241210937,297.3409729003906,284.8873291015625,1.0,0.6050655245780945,0.3323657512664795,0.3323657512664795,1.0,1.0,-3.396766185760498,0.8436435461044312,2.5531225204467773,-0.4489383101463318,0.9217148423194884,0.9217148423194884,0.0,121.59103393554688,109.0,61921.0859375,0.0,2940.575439453125,1.0,279.19415283203125,283.0609436035156,295.639892578125,299.6617126464844,293.1499938964844,293.1499938964844,279.1499938964844,36192.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487863183021544,1.0,0.0,0.0,3.837190866470337,3.837216854095459,9.82471760835324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8982.330078125,0.0,1753.08251953125,1895.4371337890625,0.0,3852.021728515625,0.9458240270614624,1.0,0.0,3.0,1.0,0.0
18178920,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8680456280708313,0.3507737815380096,0.3166622519493103,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8834556937217712,0.3698040544986725,0.3512622714042663,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.912152886390686,0.4051357209682464,0.2843543589115143,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8324400782585144,0.3074780702590942,0.2928134500980377,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7520214915275574,0.2250433564186096,1.021747350692749,284.8986511230469,284.95001220703125,298.1946716308594,292.6177673339844,297.66339111328125,297.3368530273437,284.9003295898437,1.0,0.6029938459396362,0.3323338627815246,0.3323338627815246,1.0,1.0,-3.400885820388794,0.8447821140289307,2.556103706359864,-0.4494406878948211,0.906397581100464,0.906397581100464,0.0,116.84976959228516,97.0,61832.0234375,0.0,2922.069580078125,1.0,279.1565856933594,283.0676574707031,295.6441345214844,299.62823486328125,293.1499938964844,293.1499938964844,278.8500061035156,37860.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512928128242492,1.0,0.0,0.0,3.776763200759888,3.776788711547852,9.51771653490141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9438.9833984375,0.0,1693.227294921875,1895.4371337890625,0.0,3874.6015625,0.9349517226219176,1.0,0.0,3.0,1.0,0.0
18178980,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8801671266555786,0.3517445027828216,0.3173933625221252,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8961074948310852,0.3709860146045685,0.3522201478481293,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.9258042573928832,0.4052401781082153,0.2843195497989654,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.8431432843208313,0.3082495927810669,0.2933827638626098,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.7616420388221741,0.2252641022205352,1.0219539403915403,284.8228759765625,284.95001220703125,298.22412109375,292.6308898925781,297.672119140625,297.33282470703125,284.8269958496094,1.0,0.6007198691368103,0.3323019742965698,0.3323019742965698,1.0,1.0,-3.404579162597656,0.8457935452461243,2.5587854385375977,-0.4499266147613525,0.8245857954025269,0.8245857954025269,0.0,111.8261947631836,97.0,62318.015625,0.0,2900.94677734375,1.0,278.8988647460937,282.97491455078125,295.6737670898437,299.76763916015625,293.1499938964844,293.1499938964844,278.8500061035156,42580.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565629959106444,1.0,0.0,0.0,3.649277925491333,3.6493031978607178,8.886018463272194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9056.205078125,0.0,1581.5946044921875,1895.4371337890625,0.0,3921.889404296875,0.9077548384666444,1.0,0.0,3.0,1.0,0.0
18179040,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8941181898117065,0.3529133796691894,0.3181008696556091,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.910841166973114,0.3722979724407196,0.3531448543071747,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9415310621261596,0.4055189490318298,0.2842623293399811,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8555828928947449,0.3091210722923279,0.2939140796661377,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.772859513759613,0.2255511134862899,1.0219762325286863,284.8881530761719,284.95001220703125,298.2536926269531,292.6439514160156,297.68212890625,297.33062744140625,284.890380859375,1.0,0.5982773303985596,0.332270085811615,0.332270085811615,1.0,1.0,-3.4078164100646973,0.8466698527336121,2.5611464977264404,-0.450408786535263,0.8383753895759583,0.8383753895759583,0.0,106.58879852294922,85.0,62056.85546875,0.0,2877.54443359375,1.0,278.8581237792969,283.029541015625,295.65594482421875,299.6715087890625,293.1499938964844,293.1499938964844,279.1499938964844,40648.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563167691230774,1.0,0.0,0.0,3.5528409481048584,3.552864789962769,8.422574069300026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8457.6767578125,0.0,1461.5947265625,1895.4371337890625,0.0,3919.68603515625,0.8878002166748047,1.0,0.0,3.0,1.0,0.0
18179100,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.912348210811615,0.3545407652854919,0.3191093206405639,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9311681389808656,0.3739585280418396,0.3542915880680084,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9605370759963988,0.4062325656414032,0.2844194769859314,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8717672228813171,0.3102855384349823,0.2946235835552215,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7873923182487488,0.2260655611753463,1.0225987434387207,285.011962890625,284.95001220703125,298.283447265625,292.6568908691406,297.6950988769531,297.3330993652344,285.01324462890625,1.0,0.5958595275878906,0.3322381675243377,0.3322381675243377,1.0,1.0,-3.413330316543579,0.8482292890548706,2.565100908279419,-0.4511067271232605,0.922190010547638,0.922190010547638,0.0,100.76707458496094,85.0,61365.87890625,0.0,2855.637939453125,1.0,279.0990600585937,283.1645202636719,295.61376953125,299.4673767089844,293.1499938964844,293.1499938964844,279.1499938964844,34669.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489360451698304,1.0,0.0,0.0,3.6023108959198,3.602334260940552,8.658759611535061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8730.9443359375,0.0,1470.9296875,1895.4371337890625,0.0,3853.372314453125,0.8954427242279053,1.0,0.0,3.0,1.0,0.0
18179160,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9374560117721558,0.3562339842319488,0.3203977644443512,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9560818076133728,0.3757167756557464,0.3556788265705108,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9815992712974548,0.4070488512516022,0.2847949862480163,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8926027417182922,0.3115402460098266,0.295536607503891,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8058579564094543,0.22667096555233,1.0239965915679932,285.0074462890625,284.95001220703125,298.3133544921875,292.6697082519531,297.7086486816406,297.3365783691406,285.0068359375,1.0,0.5935722589492798,0.3322125375270843,0.3322125375270843,1.0,1.0,-3.421433687210083,0.850579023361206,2.570854663848877,-0.4519530236721039,0.9394716024398804,0.9394716024398804,0.0,94.50628662109376,88.0,61625.01171875,0.0,2836.705322265625,1.0,279.14178466796875,283.1600952148437,295.6381530761719,299.53985595703125,293.1499938964844,293.1499938964844,278.8500061035156,33602.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460555911064148,1.0,0.0,0.0,3.666406631469727,3.6664302349090576,8.969630016508745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9377.0419921875,0.0,1533.478515625,1895.4371337890625,0.0,3827.359375,0.9073554277420044,1.0,0.0,3.0,1.0,0.0
18179220,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9537046551704408,0.3574631810188293,0.3215961754322052,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.971171498298645,0.3771702349185943,0.3570689857006073,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9933311939239502,0.4074699282646179,0.2851401269435882,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.906693398952484,0.3125395476818084,0.2964746057987213,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8174530863761902,0.227096289396286,1.025698184967041,284.88995361328125,284.95001220703125,298.3434143066406,292.6824035644531,297.7194519042969,297.33563232421875,284.8891296386719,1.0,0.5931292772293091,0.3321869075298309,0.3321869075298309,1.0,1.0,-3.4298367500305176,0.8530156016349792,2.5768210887908936,-0.4527722001075744,0.8604015111923218,0.8604015111923218,0.0,91.0443878173828,88.0,62637.6640625,0.0,2834.712158203125,1.0,278.8981628417969,283.0227966308594,295.7073059082031,299.7799377441406,293.1499938964844,293.1499938964844,278.8500061035156,37638.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95160973072052,1.0,0.0,0.0,3.633707284927368,3.6337313652038574,8.810349640953063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9118.3486328125,0.0,1527.3189697265625,1895.4371337890625,0.0,3877.452392578125,0.9008419513702391,1.0,0.0,3.0,1.0,0.0
