time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179280,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9621198773384094,0.3585558235645294,0.3225050270557403,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9788808226585388,0.3785065710544586,0.358264297246933,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9987952709197998,0.4077546000480652,0.2852090895175934,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9150296449661256,0.3134261965751648,0.2972536087036133,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8234221935272217,0.2274218499660492,1.0269089937210083,284.9176330566406,284.95001220703125,298.3736267089844,292.6949157714844,297.7293701171875,297.3329772949219,284.9189147949219,1.0,0.5931917428970337,0.3321612775325775,0.3321612775325775,1.0,1.0,-3.4361109733581543,0.8548135161399841,2.5812973976135254,-0.4534046351909637,0.8632063269615173,0.8632063269615173,0.0,89.40723419189453,106.0,62571.80859375,0.0,2838.7685546875,1.0,278.85797119140625,283.0437316894531,295.7127380371094,299.7445068359375,293.1499938964844,293.1499938964844,279.1499938964844,38055.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533268809318542,1.0,0.0,0.0,3.572067975997925,3.572091579437256,8.513982265867526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8527.9443359375,0.0,1463.2308349609375,1895.4371337890625,0.0,3892.883544921875,0.8897231221199036,1.0,0.0,3.0,1.0,0.0
18179340,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9582248330116272,0.3600353598594665,0.3236798942089081,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9754980802536012,0.3801157176494598,0.3596798777580261,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.995458722114563,0.4083900451660156,0.2856315374374389,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9109027981758118,0.3145315051078796,0.2982246875762939,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.819995641708374,0.2279010415077209,1.02888286113739,285.0309753417969,284.95001220703125,298.4040222167969,292.7072448730469,297.7417907714844,297.3341064453125,285.0323791503906,1.0,0.5956478714942932,0.3321356475353241,0.3321356475353241,1.0,1.0,-3.445029020309448,0.8574059009552002,2.587623119354248,-0.4543424546718597,0.947548508644104,0.947548508644104,0.0,90.90574645996094,106.0,61969.96484375,0.0,2867.078369140625,1.0,279.0997619628906,283.1688842773437,295.6770324707031,299.5634155273437,293.1499938964844,293.1499938964844,279.1499938964844,33482.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947676122188568,1.0,0.0,0.0,3.634449243545532,3.634472608566284,8.813948397801141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8813.5908203125,0.0,1497.18115234375,1895.4371337890625,0.0,3842.002685546875,0.9014759063720704,1.0,0.0,3.0,1.0,0.0
18179400,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9480856657028198,0.3615735173225403,0.3251863121986389,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9663346409797668,0.381798654794693,0.3613788783550262,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9871665835380554,0.4091043174266815,0.2862169146537781,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9012420773506165,0.3156972229480743,0.2994393110275268,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8119045495986938,0.2284306138753891,1.031793475151062,285.0228576660156,284.95001220703125,298.4345703125,292.7193603515625,297.7547302246094,297.33624267578125,285.0218200683594,1.0,0.5992689728736877,0.3321100175380707,0.3321100175380707,1.0,1.0,-3.45687222480774,0.8608669638633728,2.5960052013397217,-0.4554534256458282,0.968468189239502,0.968468189239502,0.0,94.16297149658205,124.0,62346.953125,0.0,2912.366943359375,1.0,279.1420288085937,283.1591796875,295.7008056640625,299.6457214355469,293.1499938964844,293.1499938964844,278.8500061035156,32712.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461281299591064,1.0,0.0,0.0,3.711341381072998,3.7113654613494873,9.190837886308144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9487.896484375,0.0,1577.4794921875,1895.4371337890625,0.0,3828.01513671875,0.9167878031730652,1.0,0.0,3.0,1.0,0.0
18179460,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9317238926887512,0.3626111447811126,0.3265441954135895,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9510955214500428,0.383137434720993,0.3630101978778839,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9732298851013184,0.4093886613845825,0.286723643541336,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8871597647666931,0.3165676593780517,0.3006050884723663,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.799121081829071,0.2287363559007644,1.0346237421035769,284.8945007324219,284.95001220703125,298.4653015136719,292.73126220703125,297.7647399902344,297.3336181640625,284.8923034667969,1.0,0.6036657691001892,0.3319900333881378,0.3319900333881378,1.0,1.0,-3.468104124069214,0.86385577917099,2.604248285293579,-0.4566843509674072,0.8857829570770264,0.8857829570770264,0.0,99.14044189453124,124.0,63542.93359375,0.0,2966.7470703125,1.0,278.8969421386719,283.0087890625,295.7675476074219,299.8949890136719,293.1499938964844,293.1499938964844,278.8500061035156,36465.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527428150177002,1.0,0.0,0.0,3.700226068496704,3.700250625610352,9.135868026532988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9244.4892578125,0.0,1593.29638671875,1895.4371337890625,0.0,3887.6376953125,0.9150074124336244,1.0,0.0,3.0,1.0,0.0
18179520,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9114965796470642,0.3634695410728454,0.327562153339386,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9309788346290588,0.3843176364898681,0.3643943071365356,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9538727402687072,0.4094923436641693,0.2869972586631775,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.870195746421814,0.3172852993011474,0.3015606105327606,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7833782434463501,0.2289013862609863,1.0367141962051392,284.9129333496094,284.95001220703125,298.4961853027344,292.7428894042969,297.773681640625,297.3289794921875,284.91436767578125,1.0,0.6084635257720947,0.3318700492382049,0.3318700492382049,1.0,1.0,-3.476644277572632,0.8660208582878113,2.610623359680176,-0.4577510356903076,0.881623387336731,0.881623387336731,0.0,105.65234375,142.0,63519.8125,0.0,3024.52783203125,1.0,278.8575134277344,283.0218505859375,295.7704162597656,299.8627014160156,293.1499938964844,293.1499938964844,279.1499938964844,37596.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553588032722472,1.0,0.0,0.0,3.6445815563201904,3.644605875015259,8.863161156114074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8635.0361328125,0.0,1539.07763671875,1895.4371337890625,0.0,3911.107666015625,0.9053792953491212,1.0,0.0,3.0,1.0,0.0
18179580,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.894363284111023,0.3647552132606506,0.3287488520145416,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9119699597358704,0.3857911825180053,0.3658871948719024,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9338749647140504,0.4099713563919067,0.2873778939247131,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8547396659851074,0.3182345032691955,0.3025934398174286,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7688087821006775,0.229220375418663,1.0389913320541382,285.0303649902344,284.95001220703125,298.5272827148437,292.7542724609375,297.7853698730469,297.3286437988281,285.0322265625,1.0,0.6136616468429565,0.3317500650882721,0.3317500650882721,1.0,1.0,-3.4861440658569336,0.8684727549552917,2.617671251296997,-0.4589581787586212,0.9677961468696594,0.9677961468696594,0.0,112.6815414428711,142.0,62867.12109375,0.0,3087.86083984375,1.0,279.1014709472656,283.1517028808594,295.731201171875,299.676513671875,293.1499938964844,293.1499938964844,279.1499938964844,33491.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502913355827332,1.0,0.0,0.0,3.7035586833953857,3.703582763671875,9.152331585937644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8927.5703125,0.0,1574.529296875,1895.4371337890625,0.0,3865.586181640625,0.9168846011161804,1.0,0.0,3.0,1.0,0.0
18179640,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8798430562019348,0.366149753332138,0.3302541971206665,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.896730363368988,0.3873732686042785,0.3676316738128662,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9158414602279664,0.4105801284313202,0.2879899740219116,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8415944576263428,0.319273829460144,0.3038314580917358,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7563120126724243,0.2296107411384582,1.0419716835021973,285.0255432128906,284.95001220703125,298.5585327148437,292.76531982421875,297.79803466796875,297.3298645019531,285.0245666503906,1.0,0.619280219078064,0.3316300809383392,0.3316300809383392,1.0,1.0,-3.4982147216796875,0.8716853857040405,2.6265294551849365,-0.4603419899940491,0.9914388060569764,0.9914388060569764,0.0,119.89669799804688,160.0,63233.9140625,0.0,3158.5634765625,1.0,279.1425476074219,283.14459228515625,295.7513732910156,299.7547912597656,293.1499938964844,293.1499938964844,278.8500061035156,32755.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949074387550354,1.0,0.0,0.0,3.778261184692383,3.7782857418060303,9.525268183097068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9618.5146484375,0.0,1655.4754638671875,1895.4371337890625,0.0,3854.61962890625,0.931916892528534,1.0,0.0,3.0,1.0,0.0
18179700,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8656672239303589,0.3670478463172912,0.3315984308719635,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8821721076965332,0.3886160254478454,0.3692885041236877,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8993234038352966,0.410769522190094,0.2885145843029022,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8289451003074646,0.3200245201587677,0.3049991726875305,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7443822026252747,0.2297855168581009,1.0447542667388916,284.89324951171875,284.95001220703125,298.5899658203125,292.77606201171875,297.8078308105469,297.3265075683594,284.8904724121094,1.0,0.625082790851593,0.331510066986084,0.331510066986084,1.0,1.0,-3.5093815326690674,0.8746206760406494,2.634760618209839,-0.4615771472454071,0.9065508842468262,0.9065508842468262,0.0,127.82760620117188,160.0,64494.11328125,0.0,3231.9140625,1.0,278.8954467773437,282.9891357421875,295.8148498535156,300.0033874511719,293.1499938964844,293.1499938964844,278.8500061035156,36168.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558286070823668,1.0,0.0,0.0,3.7733733654022217,3.7733983993530273,9.500639066573058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9371.0859375,0.0,1676.1103515625,1895.4371337890625,0.0,3915.31591796875,0.9313594102859496,1.0,0.0,3.0,1.0,0.0
18179760,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8516667485237122,0.3677540421485901,0.3325672149658203,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8677256107330322,0.3896919786930084,0.3706647157669067,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8835355043411255,0.4107637107372284,0.2887813746929168,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8162087798118591,0.320616066455841,0.3059259951114654,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.732718288898468,0.2298179715871811,1.046669602394104,284.9066772460937,284.95001220703125,298.62158203125,292.7864685058594,297.8164978027344,297.3210144042969,284.9081726074219,1.0,0.6308397650718689,0.3313363790512085,0.3313363790512085,1.0,1.0,-3.517500162124634,0.8764855861663818,2.641014575958252,-0.4627459645271301,0.8974137902259827,0.8974137902259827,0.0,136.55819702148438,178.0,64462.0703125,0.0,3303.34033203125,1.0,278.85699462890625,282.998291015625,295.8157043457031,299.9691162109375,293.1499938964844,293.1499938964844,279.1499938964844,37561.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585673213005066,1.0,0.0,0.0,3.7189574241638175,3.718982219696045,9.228596695720626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8739.5087890625,0.0,1623.1517333984375,1895.4371337890625,0.0,3939.80419921875,0.9218785166740416,1.0,0.0,3.0,1.0,0.0
18179820,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8398571610450745,0.3689430952072143,0.3337008059024811,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8554258942604065,0.391098141670227,0.3721392750740051,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8698923587799072,0.4111569821834564,0.2891409993171692,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8044872879981995,0.3214588463306427,0.3069133162498474,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7225438952445984,0.2300233989953994,1.048699975013733,285.02911376953125,284.95001220703125,298.65338134765625,292.7965087890625,297.8282165527344,297.3202209472656,285.0313720703125,1.0,0.6366664171218872,0.3311627209186554,0.3311627209186554,1.0,1.0,-3.526406764984131,0.8785744309425354,2.647832155227661,-0.4640644788742065,0.9856273531913756,0.9856273531913756,0.0,145.2365264892578,178.0,63727.83203125,0.0,3376.66357421875,1.0,279.10308837890625,283.13409423828125,295.7744140625,299.7763366699219,293.1499938964844,293.1499938964844,279.1499938964844,33728.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535535573959352,1.0,0.0,0.0,3.771525859832764,3.7715506553649902,9.491338346379052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9036.193359375,0.0,1655.05712890625,1895.4371337890625,0.0,3894.91796875,0.9322723746299744,1.0,0.0,3.0,1.0,0.0
18179880,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8302329182624817,0.370302677154541,0.3351946175098419,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8453760147094727,0.392656534910202,0.3738895356655121,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8586162328720093,0.4117137789726257,0.2897408008575439,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7942211031913757,0.3224130868911743,0.3081092536449432,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7136513590812683,0.2303243577480316,1.05145263671875,285.02886962890625,284.95001220703125,298.6853942871094,292.80615234375,297.8410949707031,297.3213195800781,285.0284118652344,1.0,0.6426823139190674,0.3309890329837799,0.3309890329837799,1.0,1.0,-3.5380330085754395,0.8814653754234314,2.656567573547364,-0.4655786752700805,1.0,1.0,0.0,153.64022827148438,166.0,64032.734375,0.0,3455.24560546875,1.0,279.1430358886719,283.13165283203125,295.7923278808594,299.8495483398437,293.1499938964844,293.1499938964844,278.8500061035156,33210.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523073434829712,1.0,0.0,0.0,3.8377645015716553,3.83778977394104,9.827655276239966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9734.046875,0.0,1730.3282470703125,1895.4371337890625,0.0,3883.724365234375,0.9454823136329652,1.0,0.0,3.0,1.0,0.0
18179940,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8271090388298035,0.3711948692798614,0.3363575935363769,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8422495126724243,0.3938983082771301,0.375362753868103,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8546013236045837,0.4118673205375671,0.2901082634925842,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7907894253730774,0.3230908811092376,0.3090299963951111,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7102832794189453,0.2304286360740661,1.0530558824539185,284.8949279785156,284.95001220703125,298.71759033203125,292.8153991699219,297.8514709472656,297.3184509277344,284.89129638671875,1.0,0.6450731754302979,0.3308153450489044,0.3308153450489044,1.0,1.0,-3.54631781578064,0.8833548426628113,2.662962913513184,-0.4667091965675354,0.9248868227005004,0.9248868227005004,0.0,157.1097869873047,166.0,65316.4296875,0.0,3496.278076171875,1.0,278.89422607421875,282.9731750488281,295.85308837890625,300.09539794921875,293.1499938964844,293.1499938964844,278.8500061035156,36014.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588837027549744,1.0,0.0,0.0,3.8366386890411377,3.8366644382476807,9.821890216699105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9482.0751953125,0.0,1751.0133056640625,1895.4371337890625,0.0,3942.62890625,0.9456446170806884,1.0,0.0,3.0,1.0,0.0
18180000,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.82634437084198,0.3718949258327484,0.3370411396026611,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8416827321052551,0.3949768841266632,0.3764452338218689,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8532310724258423,0.4118148684501648,0.2901289761066437,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7899272441864014,0.3236138224601745,0.3095956444740295,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7091142535209656,0.2304067462682724,1.0532965660095217,284.9012145996094,284.95001220703125,298.75,292.8241882324219,297.8608093261719,297.3135681152344,284.9026184082031,1.0,0.6460409164428711,0.3306416571140289,0.3306416571140289,1.0,1.0,-3.5502071380615234,0.8839432597160339,2.6662638187408447,-0.4675579369068146,0.9099812507629396,0.9099812507629396,0.0,158.2816162109375,154.0,65224.22265625,0.0,3512.837646484375,1.0,278.8565979003906,282.9774475097656,295.85235595703125,300.05718994140625,293.1499938964844,293.1499938964844,278.54998779296875,37635.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615177512168884,1.0,0.0,0.0,3.781553268432617,3.78157901763916,9.54187612478563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9966.6953125,0.0,1697.1888427734375,1895.4371337890625,0.0,3966.103515625,0.9358540177345276,1.0,0.0,3.0,1.0,0.0
18180060,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.8277502655982971,0.3725784420967102,0.337674081325531,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.8433525562286377,0.396028995513916,0.3774486482143402,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8541895151138306,0.4117293655872345,0.2900879681110382,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.7913172245025635,0.324103444814682,0.3100686967372894,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.7099453210830688,0.2303549796342849,1.0530805587768557,284.826171875,284.95001220703125,298.7826843261719,292.8326416015625,297.870361328125,297.3089294433594,284.830322265625,1.0,0.6459460854530334,0.3304831087589264,0.3304831087589264,1.0,1.0,-3.5529978275299072,0.884252667427063,2.668745279312134,-0.4682997465133667,0.8292731642723083,0.8292731642723083,0.0,157.60629272460938,154.0,65687.5546875,0.0,3515.542724609375,1.0,278.5987243652344,282.8846130371094,295.8754272460937,300.1907653808594,293.1499938964844,293.1499938964844,278.54998779296875,42291.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666883945465088,1.0,0.0,0.0,3.658459663391113,3.658484935760498,8.930788908401155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9559.1474609375,0.0,1589.780517578125,1895.4371337890625,0.0,4011.97802734375,0.9096886515617372,1.0,0.0,3.0,1.0,0.0
18180120,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.830818235874176,0.373493492603302,0.3382594585418701,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8467614650726318,0.3972397148609161,0.3783899843692779,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.856944739818573,0.4118364453315735,0.2899991869926452,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7944398522377014,0.3247154355049133,0.3104711771011352,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.712272584438324,0.2303881496191024,1.0525264739990234,284.88848876953125,284.95001220703125,298.815673828125,292.8408203125,297.88140869140625,297.3063659667969,284.8905639648437,1.0,0.6450572609901428,0.3303245902061462,0.3303245902061462,1.0,1.0,-3.5549447536468506,0.8843169212341309,2.67062783241272,-0.4690107107162475,0.841855525970459,0.841855525970459,0.0,155.5455780029297,142.0,65389.18359375,0.0,3507.787109375,1.0,278.5580444335937,282.9358215332031,295.8534545898437,300.08746337890625,293.1499938964844,293.1499938964844,278.8500061035156,40460.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665261507034302,1.0,0.0,0.0,3.5673093795776367,3.567333459854126,8.491313110425835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8916.486328125,0.0,1475.7200927734375,1895.4371337890625,0.0,4010.542724609375,0.8907568454742432,1.0,0.0,3.0,1.0,0.0
18180180,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8361607193946838,0.3748981058597564,0.3391412496566772,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8525062203407288,0.3988294303417206,0.3795465230941772,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8621346354484558,0.41239994764328,0.2901120185852051,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7998515963554382,0.3256444633007049,0.311039000749588,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7164772748947144,0.2306668758392334,1.0524895191192627,285.0089111328125,284.95001220703125,298.8489990234375,292.8487548828125,297.8955383300781,297.3085327148437,285.0097351074219,1.0,0.6437421441078186,0.3301660418510437,0.3301660418510437,1.0,1.0,-3.558995246887207,0.8850052952766418,2.67399001121521,-0.469935804605484,0.9233192801475524,0.9233192801475524,0.0,152.03054809570312,142.0,64647.06640625,0.0,3496.31396484375,1.0,278.79937744140625,283.068115234375,295.8090515136719,299.87579345703125,293.1499938964844,293.1499938964844,278.8500061035156,34710.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959622323513031,1.0,0.0,0.0,3.614908218383789,3.614931583404541,8.719424613445881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9199.7578125,0.0,1484.9176025390625,1895.4371337890625,0.0,3949.218505859375,0.8981776237487793,1.0,0.0,3.0,1.0,0.0
18180240,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8435709476470947,0.3763687312602997,0.3402960300445556,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8604217767715454,0.4005235135555267,0.3809386491775512,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8695603609085083,0.413080483675003,0.2904383838176727,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8072803616523743,0.3266721665859222,0.3118025958538055,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7222386002540588,0.2310475707054138,1.0531786680221558,285.0026550292969,284.95001220703125,298.88262939453125,292.8564453125,297.91033935546875,297.311767578125,285.0019836425781,1.0,0.6422275900840759,0.3300074934959411,0.3300074934959411,1.0,1.0,-3.565530300140381,0.8864248394966125,2.679105520248413,-0.4710252583026886,0.9380067586898804,0.9380067586898804,0.0,147.45347595214844,130.0,64861.8359375,0.0,3484.3916015625,1.0,278.84185791015625,283.0630187988281,295.8280639648437,299.9416198730469,293.1499938964844,293.1499938964844,278.54998779296875,33794.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570733308792114,1.0,0.0,0.0,3.6735262870788574,3.673550128936768,9.004500043374719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9876.849609375,0.0,1542.8896484375,1895.4371337890625,0.0,3926.45458984375,0.9090716242790222,1.0,0.0,3.0,1.0,0.0
18180300,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8516110181808472,0.3773694932460785,0.3412456512451172,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8691004514694214,0.4019098877906799,0.3822174072265625,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8776928782463074,0.4133784472942352,0.2906573116779327,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.814970076084137,0.3274482488632202,0.312479168176651,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7283734679222107,0.2312613576650619,1.0536682605743408,284.88739013671875,284.95001220703125,298.91656494140625,292.8638916015625,297.922607421875,297.310791015625,284.8871154785156,1.0,0.6404526829719543,0.329848974943161,0.329848974943161,1.0,1.0,-3.571006298065185,0.8875255584716797,2.6834805011749268,-0.4719588160514831,0.8587953448295593,0.8587953448295593,0.0,142.67970275878906,130.0,65801.3046875,0.0,3468.631591796875,1.0,278.5980834960937,282.9284973144531,295.88818359375,300.17169189453125,293.1499938964844,293.1499938964844,278.54998779296875,37910.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962382197380066,1.0,0.0,0.0,3.634859085083008,3.634883403778076,8.815936780592892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9592.431640625,0.0,1530.621337890625,1895.4371337890625,0.0,3973.79248046875,0.9013185501098632,1.0,0.0,3.0,1.0,0.0
18180360,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8598119616508484,0.3782759010791778,0.3418552577495575,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8780234456062317,0.4032134115695953,0.3832452297210693,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.885970950126648,0.4135699570178985,0.290645569562912,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8224666118621826,0.3281438946723938,0.3129437565803528,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.734545886516571,0.2314086705446243,1.0534448623657229,284.915771484375,284.95001220703125,298.9507751464844,292.87109375,297.934326171875,297.30859375,284.9168395996094,1.0,0.6383495926856995,0.3297427594661712,0.3297427594661712,1.0,1.0,-3.5738532543182373,0.8880094885826111,2.6858439445495605,-0.4725451171398163,0.86168372631073,0.86168372631073,0.0,137.95587158203125,118.0,65662.65625,0.0,3446.73583984375,1.0,278.5579528808594,282.9496154785156,295.88702392578125,300.1237487792969,293.1499938964844,293.1499938964844,278.8500061035156,38180.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963816225528717,1.0,0.0,0.0,3.572872877120972,3.572896718978882,8.517819765074819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8959.4287109375,0.0,1465.011962890625,1895.4371337890625,0.0,3986.5302734375,0.8899667859077454,1.0,0.0,3.0,1.0,0.0
18180420,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.869907557964325,0.3796081840991974,0.3426314890384674,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.888816237449646,0.4048264622688293,0.3843840360641479,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8960962891578674,0.4141301810741424,0.2907328009605407,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8313520550727844,0.3290897905826568,0.3134872019290924,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7420826554298401,0.2317382991313934,1.0534406900405884,285.02392578125,284.95001220703125,298.9852905273437,292.8780822753906,297.9486389160156,297.31036376953125,285.0246276855469,1.0,0.6361286044120789,0.3296365439891815,0.3296365439891815,1.0,1.0,-3.577710151672364,0.888805091381073,2.688905000686645,-0.4732641875743866,0.941490113735199,0.941490113735199,0.0,132.67971801757812,118.0,64972.92578125,0.0,3423.885986328125,1.0,278.7997131347656,283.0710144042969,295.8479919433594,299.9320068359375,293.1499938964844,293.1499938964844,278.8500061035156,33697.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582751989364624,1.0,0.0,0.0,3.631148338317871,3.631171703338623,8.797945270089258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9248.3544921875,0.0,1495.155029296875,1895.4371337890625,0.0,3937.19580078125,0.900818645954132,1.0,0.0,3.0,1.0,0.0
18180480,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8824790120124817,0.3810158371925354,0.3436799347400665,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9019923210144044,0.4065327644348144,0.3857440054416656,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9087948203086852,0.4147966504096985,0.2910168170928955,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8422661423683167,0.330118715763092,0.3142103552818298,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7515470385551453,0.2321466952562332,1.0540729761123655,285.0115661621094,284.95001220703125,299.02008056640625,292.8848571777344,297.963623046875,297.3132019042969,285.0104064941406,1.0,0.6339439749717712,0.3295303285121918,0.3295303285121918,1.0,1.0,-3.583839178085327,0.8902685046195984,2.693570613861084,-0.474138468503952,0.9563302993774414,0.9563302993774414,0.0,126.85735321044922,106.0,65247.3359375,0.0,3403.140869140625,1.0,278.84197998046875,283.0595397949219,295.8659973144531,300.0037841796875,293.1499938964844,293.1499938964844,278.54998779296875,33100.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95669686794281,1.0,0.0,0.0,3.699409484863281,3.6994335651397705,9.131836122833192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9941.5908203125,0.0,1566.849609375,1895.4371337890625,0.0,3923.087158203125,0.9143286943435668,1.0,0.0,3.0,1.0,0.0
18180540,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8958121538162231,0.3819426894187927,0.3445366621017456,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9167818427085876,0.4079124629497528,0.3869914412498474,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.923393964767456,0.415065050125122,0.2911956012248993,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8540436625480652,0.3308773338794708,0.3148452341556549,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7618273496627808,0.2323674112558365,1.0544774532318115,284.8869323730469,284.95001220703125,299.0551147460937,292.89141845703125,297.9759521484375,297.3116760253906,284.8857421875,1.0,0.6316702961921692,0.3294240832328796,0.3294240832328796,1.0,1.0,-3.5888864994049072,0.8914075493812561,2.697479009628296,-0.4748511910438537,0.8724381923675537,0.8724381923675537,0.0,121.19523620605467,106.0,66276.5703125,0.0,3380.67578125,1.0,278.59735107421875,282.91522216796875,295.9234924316406,300.2373352050781,293.1499938964844,293.1499938964844,278.54998779296875,37191.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627029299736024,1.0,0.0,0.0,3.673350334167481,3.673374891281128,9.003637728710601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9663.7529296875,0.0,1568.2708740234375,1895.4371337890625,0.0,3976.643310546875,0.9094069004058838,1.0,0.0,3.0,1.0,0.0
18180600,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.909451425075531,0.3827616274356842,0.3450488150119781,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9326632618904114,0.409192681312561,0.3879790902137756,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9383946657180786,0.4152101278305053,0.2911383807659149,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8662325739860535,0.3315383195877075,0.3152599036693573,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7724291086196899,0.2325024306774139,1.0541250705718994,284.9102478027344,284.95001220703125,299.09039306640625,292.89776611328125,297.9876403808594,297.308837890625,284.91143798828125,1.0,0.6291825771331787,0.3293178677558899,0.3293178677558899,1.0,1.0,-3.591196298599243,0.8917399644851685,2.699456214904785,-0.4753636121749878,0.8704152703285217,0.8704152703285217,0.0,115.85797882080078,94.0,66123.609375,0.0,3353.5322265625,1.0,278.55767822265625,282.9327392578125,295.9195251464844,300.1876525878906,293.1499938964844,293.1499938964844,278.8500061035156,38008.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646344780921936,1.0,0.0,0.0,3.611390829086304,3.611414670944214,8.70246481099457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9014.529296875,0.0,1505.503662109375,1895.4371337890625,0.0,3993.788818359375,0.8983128070831299,1.0,0.0,3.0,1.0,0.0
18180660,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9274873733520508,0.3840425014495849,0.3457455635070801,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9512821435928344,0.4108056426048279,0.389088362455368,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.955830216407776,0.4157503843307495,0.2911889851093292,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8812231421470642,0.3324651718139648,0.3157597482204437,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7854518294334412,0.2328248471021652,1.053991198539734,285.02105712890625,284.95001220703125,299.1259460449219,292.9039001464844,298.0021667480469,297.3102722167969,285.0220031738281,1.0,0.6266674399375916,0.3291911780834198,0.3291911780834198,1.0,1.0,-3.59457802772522,0.8923287391662598,2.70224928855896,-0.4760937988758087,0.9505507946014404,0.9505507946014404,0.0,110.12338256835938,94.0,65391.421875,0.0,3326.503173828125,1.0,278.8006286621094,283.0572204589844,295.87750244140625,299.9903564453125,293.1499938964844,293.1499938964844,278.8500061035156,33753.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593449234962464,1.0,0.0,0.0,3.666743755340576,3.6667675971984863,8.971280180958274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9305.1298828125,0.0,1534.9925537109375,1895.4371337890625,0.0,3946.744140625,0.9087961316108704,1.0,0.0,3.0,1.0,0.0
18180720,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9500550031661988,0.3854240179061889,0.3467470407485962,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.972280502319336,0.4125308096408844,0.3904435932636261,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9755343794822692,0.416421115398407,0.2914575040340423,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9002171158790588,0.3334901034832001,0.3164582252502441,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8019304275512695,0.2332344204187393,1.0545424222946167,285.0105285644531,284.95001220703125,299.16168212890625,292.9098815917969,298.0174865722656,297.31304931640625,285.0093994140625,1.0,0.6242689490318298,0.3290644884109497,0.3290644884109497,1.0,1.0,-3.6004509925842285,0.8936443328857422,2.7068066596984863,-0.4770035743713379,0.9660720229148864,0.9660720229148864,0.0,103.92760467529295,112.0,65652.453125,0.0,3302.568115234375,1.0,278.8422546386719,283.0473022460937,295.8930053710937,300.0584411621094,293.1499938964844,293.1499938964844,278.54998779296875,33160.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578758478164672,1.0,0.0,0.0,3.733393669128418,3.7334179878234863,9.300383112531564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10005.64453125,0.0,1606.2149658203125,1895.4371337890625,0.0,3933.628662109375,0.922027051448822,1.0,0.0,3.0,1.0,0.0
18180780,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9542582631111144,0.386314332485199,0.347762256860733,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9762266874313354,0.4139249622821808,0.3919020295143127,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9786126613616944,0.4166933298110962,0.2917836010456085,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9038769006729126,0.3342417180538177,0.3172832727432251,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8048006892204285,0.2334532886743545,1.0558719635009766,284.8858642578125,284.95001220703125,299.1976623535156,292.9156494140625,298.0300598144531,297.3114013671875,284.88458251953125,1.0,0.6255017518997192,0.3289377987384796,0.3289377987384796,1.0,1.0,-3.607899427413941,0.8954198956489563,2.712479591369629,-0.4780066013336181,0.8818052411079407,0.8818052411079407,0.0,103.24518585205078,112.0,66737.3515625,0.0,3316.30908203125,1.0,278.5965881347656,282.90191650390625,295.9486389160156,300.2914123535156,293.1499938964844,293.1499938964844,278.54998779296875,37069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96391361951828,1.0,0.0,0.0,3.709964513778688,3.709989309310913,9.18402008664998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9728.0859375,0.0,1609.0457763671875,1895.4371337890625,0.0,3987.394775390625,0.917595624923706,1.0,0.0,3.0,1.0,0.0
18180840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.946691632270813,0.387056440114975,0.3485153615474701,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9698979258537292,0.4151922166347503,0.3931975662708282,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9715486764907836,0.4168120622634887,0.2919458746910095,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8971831798553467,0.3348683416843414,0.3179862201213836,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7985295653343201,0.2335583269596099,1.056910753250122,284.9093933105469,284.95001220703125,299.2338562011719,292.9212646484375,298.041748046875,297.3080139160156,284.9107971191406,1.0,0.6278339624404907,0.3288110792636871,0.3288110792636871,1.0,1.0,-3.613814830780029,0.8967404365539551,2.717074155807495,-0.4788450002670288,0.879412055015564,0.879412055015564,0.0,105.82168579101562,130.0,66632.640625,0.0,3346.5068359375,1.0,278.55743408203125,282.91900634765625,295.9440002441406,300.2431945800781,293.1499938964844,293.1499938964844,278.8500061035156,37920.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659416675567628,1.0,0.0,0.0,3.650205850601196,3.6502301692962646,8.89053694663744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9073.7109375,0.0,1547.764404296875,1895.4371337890625,0.0,4005.370361328125,0.9068950414657592,1.0,0.0,3.0,1.0,0.0
18180900,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9348028302192688,0.3882418274879455,0.3494962751865387,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9593862295150756,0.4167784452438354,0.3946686089038849,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9602509140968324,0.417308509349823,0.2922531962394714,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.88698410987854,0.335742324590683,0.3188258707523346,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7891166806221008,0.2338253855705261,1.0583949089050293,285.02471923828125,284.95001220703125,299.270263671875,292.9266967773437,298.05615234375,297.3088073730469,285.026123046875,1.0,0.6311644911766052,0.328684389591217,0.328684389591217,1.0,1.0,-3.6214053630828857,0.898554801940918,2.722850561141968,-0.4798789024353027,0.9630097150802612,0.9630097150802612,0.0,109.8893585205078,130.0,65923.8125,0.0,3390.115478515625,1.0,278.8015441894531,283.0472106933594,295.9017333984375,300.046875,293.1499938964844,293.1499938964844,278.8500061035156,33735.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608150124549866,1.0,0.0,0.0,3.705612421035767,3.705636501312256,9.162484957414564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9374.3740234375,0.0,1578.7242431640625,1895.4371337890625,0.0,3959.847412109375,0.9174938797950744,1.0,0.0,3.0,1.0,0.0
18180960,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9214913845062256,0.3895109593868255,0.3508202731609344,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9468751549720764,0.4184627532958984,0.3964289724826813,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9468849897384644,0.4179219305515289,0.2928092181682586,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8757920265197754,0.3366974890232086,0.3199034929275512,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7788081765174866,0.2341563999652862,1.0607184171676636,285.0182189941406,284.95001220703125,299.30682373046875,292.9319763183594,298.0712585449219,297.3108215332031,285.01727294921875,1.0,0.6353589296340942,0.3285141885280609,0.3285141885280609,1.0,1.0,-3.631934404373169,0.9010936617851256,2.730840921401977,-0.4812538921833038,0.9831947684288024,0.9831947684288024,0.0,114.89604949951172,148.0,66246.1640625,0.0,3446.950439453125,1.0,278.84259033203125,283.0394897460937,295.9169616699219,300.1181640625,293.1499938964844,293.1499938964844,278.54998779296875,33050.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595529437065125,1.0,0.0,0.0,3.7743403911590576,3.774364948272705,9.505509410701052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10094.4833984375,0.0,1653.1318359375,1895.4371337890625,0.0,3948.599853515625,0.931217610836029,1.0,0.0,3.0,1.0,0.0
18181020,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9062021374702454,0.3902523815631866,0.3519788086414337,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9312252402305604,0.4197840988636017,0.3981077373027801,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9302959442138672,0.4181077778339386,0.2932876646518707,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8628015518188477,0.3373500406742096,0.3209225833415985,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7668914198875427,0.2342675477266311,1.0629266500473022,284.8901672363281,284.95001220703125,299.3435974121094,292.9371032714844,298.0834350585937,297.3081359863281,284.88824462890625,1.0,0.6400550007820129,0.3283439874649048,0.3283439874649048,1.0,1.0,-3.641713380813599,0.9033946394920348,2.738318920135498,-0.4824924170970917,0.8989903330802917,0.8989903330802917,0.0,121.21439361572266,148.0,67441.734375,0.0,3510.39306640625,1.0,278.5956115722656,282.8887939453125,295.97235107421875,300.35748291015625,293.1499938964844,293.1499938964844,278.54998779296875,36592.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658377170562744,1.0,0.0,0.0,3.761019706726074,3.761044979095459,9.438533083994116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9825.3994140625,0.0,1664.797119140625,1895.4371337890625,0.0,4004.44970703125,0.9288467764854432,1.0,0.0,3.0,1.0,0.0
18181080,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8905781507492065,0.3908153176307678,0.3527681529521942,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9137057065963744,0.4209510385990143,0.3995147049427032,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9118883609771729,0.4181111454963684,0.2935226857662201,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8487900495529175,0.3378543257713318,0.3217147290706634,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7540526986122131,0.2342453151941299,1.0643595457077026,284.9081115722656,284.95001220703125,299.3805236816406,292.9421081542969,298.0946044921875,297.3035583496094,284.9095153808594,1.0,0.6449387073516846,0.328173816204071,0.328173816204071,1.0,1.0,-3.6486427783966064,0.9048573970794678,2.7437853813171387,-0.4835107326507568,0.8929880857467651,0.8929880857467651,0.0,128.75885009765625,166.0,67364.3125,0.0,3574.671142578125,1.0,278.5570678710937,282.90087890625,295.96759033203125,300.3127746582031,293.1499938964844,293.1499938964844,278.8500061035156,37706.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681708812713624,1.0,0.0,0.0,3.705363988876343,3.705388784408569,9.16125657113298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9157.4560546875,0.0,1608.603515625,1895.4371337890625,0.0,4025.077880859375,0.9189825654029846,1.0,0.0,3.0,1.0,0.0
