time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181140,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8766604661941528,0.3918491303920746,0.353737324476242,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8990828394889832,0.4224536716938019,0.4010428488254547,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.896628201007843,0.4185090959072113,0.2938617765903473,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8364611268043518,0.338618665933609,0.3225891590118408,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7427468299865723,0.2343924343585968,1.065975785255432,285.02642822265625,284.95001220703125,299.4176025390625,292.94696044921875,298.1086730957031,297.30340576171875,285.02813720703125,1.0,0.6500751972198486,0.3280036151409149,0.3280036151409149,1.0,1.0,-3.656566619873047,0.9066131711006165,2.749953508377075,-0.4846884310245514,0.978571891784668,0.978571891784668,0.0,136.53671264648438,166.0,66610.578125,0.0,3643.173583984375,1.0,278.80279541015625,283.0326232910156,295.9243469238281,300.1139221191406,293.1499938964844,293.1499938964844,278.8500061035156,33797.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632609486579896,1.0,0.0,0.0,3.757759332656861,3.757783889770508,9.42217582178273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9462.7490234375,0.0,1639.4278564453125,1895.4371337890625,0.0,3981.6005859375,0.9292008876800536,1.0,0.0,3.0,1.0,0.0
18181200,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8649106621742249,0.3930007517337799,0.3550450801849365,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8870166540145874,0.4240787625312805,0.4028448462486267,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8838455080986023,0.4190526008605957,0.2944396436214447,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8259913325309753,0.3394858241081238,0.3236821889877319,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7331910729408264,0.2346209287643432,1.0683139562606812,285.022216796875,284.95001220703125,299.454833984375,292.9516906738281,298.1236572265625,297.30487060546875,285.0213317871094,1.0,0.6555332541465759,0.3278334140777588,0.3278334140777588,1.0,1.0,-3.667186498641968,0.9091538190841676,2.75803279876709,-0.4860672056674957,1.0,1.0,0.0,144.2780303955078,184.0,66923.1796875,0.0,3718.62548828125,1.0,278.8429260253906,283.0267639160156,295.93817138671875,300.1834411621094,293.1499938964844,293.1499938964844,278.54998779296875,33109.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621086120605468,1.0,0.0,0.0,3.8247907161712646,3.8248159885406494,9.761321280166158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10195.68359375,0.0,1713.7998046875,1895.4371337890625,0.0,3971.359619140625,0.9426462054252625,1.0,0.0,3.0,1.0,0.0
18181260,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8535153865814209,0.3936239778995514,0.3561755716800689,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8752265572547913,0.4253408014774322,0.4045486152172088,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8713878393173218,0.4191727042198181,0.2949307560920715,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.815604031085968,0.3400539457798004,0.324700653553009,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.723855197429657,0.2346366047859192,1.0704593658447266,284.89117431640625,284.95001220703125,299.4922180175781,292.956298828125,298.1357421875,297.3017272949219,284.88873291015625,1.0,0.6610942482948303,0.3275921940803528,0.3275921940803528,1.0,1.0,-3.676866292953491,0.9111899137496948,2.765676259994507,-0.4875077903270721,0.91599702835083,0.91599702835083,0.0,152.61053466796875,184.0,68172.8046875,0.0,3795.77978515625,1.0,278.5945129394531,282.87213134765625,295.9921875,300.4235534667969,293.1499938964844,293.1499938964844,278.54998779296875,36344.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684117436408995,1.0,0.0,0.0,3.816549777984619,3.816575527191162,9.719303761812623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9925.0302734375,0.0,1729.1712646484375,1895.4371337890625,0.0,4027.2041015625,0.941282331943512,1.0,0.0,3.0,1.0,0.0
18181320,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8421469926834106,0.3940500915050506,0.3569062054157257,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8634462952613831,0.4264357388019562,0.4059521853923797,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8589752912521362,0.4190955758094787,0.2951585352420807,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8045137524604797,0.3404651582241058,0.3254680931568146,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7140884399414062,0.2345159947872162,1.0717395544052124,284.90447998046875,284.95001220703125,299.5297241210937,292.9608154296875,298.146728515625,297.2965087890625,284.9059143066406,1.0,0.6665435433387756,0.3273509740829468,0.3273509740829468,1.0,1.0,-3.683411121368408,0.9122915863990784,2.7711193561553955,-0.4887200593948364,0.9061768651008606,0.9061768651008606,0.0,161.6543426513672,187.0,68095.4609375,0.0,3869.632568359375,1.0,278.55670166015625,282.8804931640625,295.9869079589844,300.37896728515625,293.1499938964844,293.1499938964844,278.25,37638.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970802366733551,1.0,0.0,0.0,3.762804508209229,3.762829780578613,9.447493312109144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10436.951171875,0.0,1674.9642333984375,1895.4371337890625,0.0,4048.272705078125,0.9317212104797364,1.0,0.0,3.0,1.0,0.0
18181380,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8350138068199158,0.3944256603717804,0.3575422167778015,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8561720252037048,0.4274792671203613,0.4072360396385193,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8510667681694031,0.4189616739749908,0.2952956855297088,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.7971298694610596,0.3408204615116119,0.3261018693447113,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7072340250015259,0.2343391925096511,1.0723321437835691,284.8343200683594,284.95001220703125,299.5673522949219,292.9652404785156,298.1576843261719,297.2912902832031,284.8387756347656,1.0,0.6701534986495972,0.3271097838878631,0.3271097838878631,1.0,1.0,-3.6882903575897217,0.9129040241241456,2.775386333465576,-0.4897860884666443,0.8303002119064331,0.8303002119064331,0.0,168.0576934814453,187.0,68560.5390625,0.0,3922.721923828125,1.0,278.2991638183594,282.7907409667969,296.005615234375,300.5094299316406,293.1499938964844,293.1499938964844,278.25,42072.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975710153579712,1.0,0.0,0.0,3.643598556518554,3.64362359046936,8.85838062458788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10014.58984375,0.0,1571.4139404296875,1895.4371337890625,0.0,4091.323486328125,0.9064229726791382,1.0,0.0,3.0,1.0,0.0
18181440,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8298729062080383,0.3950225114822387,0.3581108152866363,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8510524034500122,0.4286758601665497,0.4084420502185821,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8453108072280884,0.4190056324005127,0.2953738272190094,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.791746199131012,0.3412883877754211,0.3266498744487762,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7019519209861755,0.2342300415039062,1.0724947452545166,284.8937683105469,284.95001220703125,299.6050720214844,292.9695739746094,298.17010498046875,297.28814697265625,284.89569091796875,1.0,0.6730996370315552,0.3268685638904571,0.3268685638904571,1.0,1.0,-3.6920926570892334,0.9132038950920104,2.778888702392578,-0.4908310174942016,0.8434290885925293,0.8434290885925293,0.0,173.0549774169922,175.0,68300.3828125,0.0,3964.243408203125,1.0,278.2581481933594,282.8373718261719,295.9819030761719,300.40545654296875,293.1499938964844,293.1499938964844,278.54998779296875,40129.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975609004497528,1.0,0.0,0.0,3.562475681304932,3.562499761581421,8.468317673759884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9343.552734375,0.0,1468.111328125,1895.4371337890625,0.0,4090.439208984375,0.8893686532974243,1.0,0.0,3.0,1.0,0.0
18181500,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8295251131057739,0.3960998952388763,0.3588678538799286,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8509835600852966,0.4302468299865722,0.4097554087638855,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8445519804954529,0.4194827973842621,0.2955629229545593,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7913050055503845,0.3420625627040863,0.3272504210472107,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.701117992401123,0.2343466430902481,1.0726031064987185,285.0095520019531,284.95001220703125,299.6429138183594,292.97381591796875,298.1854858398437,297.2897033691406,285.0099182128906,1.0,0.6738809943199158,0.3266273438930511,0.3266273438930511,1.0,1.0,-3.696537733078003,0.9136914014816284,2.782846450805664,-0.4919623136520386,0.9231407642364502,0.9231407642364502,0.0,174.00314331054688,175.0,67565.8359375,0.0,3981.98583984375,1.0,278.49932861328125,282.965087890625,295.937255859375,300.1927185058594,293.1499938964844,293.1499938964844,278.54998779296875,34576.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969206154346466,1.0,0.0,0.0,3.6121091842651367,3.6121325492858887,8.705927143637382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9639.06640625,0.0,1480.8831787109375,1895.4371337890625,0.0,4034.212646484375,0.8973458409309387,1.0,0.0,3.0,1.0,0.0
18181560,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8320558667182922,0.3972323536872864,0.3598427772521972,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8539438843727112,0.4319098591804504,0.4112474024295807,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8467841744422913,0.4200656116008758,0.2959155738353729,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7938445210456848,0.3429272472858429,0.3279875814914703,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.702998697757721,0.2345570176839828,1.0731302499771118,285.0010986328125,284.95001220703125,299.6808166503906,292.9779968261719,298.2014465332031,297.2922668457031,285.0003662109375,1.0,0.6738936305046082,0.326430082321167,0.326430082321167,1.0,1.0,-3.702683925628662,0.914810061454773,2.7878739833831787,-0.4931021928787231,0.9360929131507874,0.9360929131507874,0.0,172.5502166748047,163.0,67773.125,0.0,3989.0908203125,1.0,278.5418395996094,282.95849609375,295.9530029296875,300.2564697265625,293.1499938964844,293.1499938964844,278.25,33809.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670335054397584,1.0,0.0,0.0,3.668663024902344,3.668686866760254,8.980673555925023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10347.9814453125,0.0,1537.55810546875,1895.4371337890625,0.0,4015.029296875,0.9079705476760864,1.0,0.0,3.0,1.0,0.0
18181620,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8355783224105835,0.3978829979896545,0.3605718314647674,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8580697178840637,0.4332485198974609,0.4125799834728241,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8501241207122803,0.4202703833580017,0.2961351573467254,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7975004315376282,0.3435350060462951,0.328599214553833,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7058984041213989,0.2346032112836837,1.0732942819595337,284.8880920410156,284.95001220703125,299.71881103515625,292.98211669921875,298.2146911621094,297.2905578613281,284.8882751464844,1.0,0.6731926798820496,0.3262328505516052,0.3262328505516052,1.0,1.0,-3.707306146621704,0.9154893159866332,2.7918169498443604,-0.4940445721149444,0.8578714728355408,0.8578714728355408,0.0,170.0708465576172,163.0,68682.84375,0.0,3985.655029296875,1.0,278.2982177734375,282.8261413574219,296.0067443847656,300.4813232421875,293.1499938964844,293.1499938964844,278.25,37967.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722306728363036,1.0,0.0,0.0,3.6279122829437256,3.627936363220215,8.782271265772579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10046.6826171875,0.0,1523.363525390625,1895.4371337890625,0.0,4060.830322265625,0.8998603820800781,1.0,0.0,3.0,1.0,0.0
18181680,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8395309448242188,0.3984599709510803,0.3609402775764465,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8627737164497375,0.4345210194587707,0.4136350452899933,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8539743423461914,0.4203894734382629,0.2961159646511078,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8016625642776489,0.3440772593021393,0.3289783895015716,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7092326283454895,0.2345968037843704,1.0726699829101562,284.91619873046875,284.95001220703125,299.75689697265625,292.9861755371094,298.2275085449219,297.2878723144531,284.9171142578125,1.0,0.6718377470970154,0.326035588979721,0.326035588979721,1.0,1.0,-3.7090773582458496,0.915340006351471,2.7937371730804443,-0.4947848320007324,0.8610571622848511,0.8610571622848511,0.0,167.00994873046875,151.0,68523.0,0.0,3970.96435546875,1.0,278.25799560546875,282.8460998535156,296.00164794921875,300.4269104003906,293.1499938964844,293.1499938964844,278.54998779296875,38127.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735591411590576,1.0,0.0,0.0,3.56899642944336,3.5690200328826904,8.499346222379245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9378.8447265625,0.0,1460.463623046875,1895.4371337890625,0.0,4072.4892578125,0.8890256285667419,1.0,0.0,3.0,1.0,0.0
18181740,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8451005816459656,0.3994815349578857,0.3614752888679504,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8691888451576233,0.4361253082752228,0.4148015081882477,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8594832420349121,0.4208822548389435,0.296190083026886,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8073667287826538,0.3448835015296936,0.3294313251972198,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7137964367866516,0.2347800284624099,1.0722219944000244,285.0205993652344,284.95001220703125,299.7950134277344,292.9902038574219,298.24298095703125,297.2893981933594,285.0209045410156,1.0,0.6701372265815735,0.3258383274078369,0.3258383274078369,1.0,1.0,-3.711782217025757,0.9154654741287231,2.796316623687744,-0.4956803321838379,0.9381855130195618,0.9381855130195618,0.0,162.91932678222656,151.0,67811.2421875,0.0,3952.211181640625,1.0,278.4996337890625,282.96435546875,295.9615783691406,300.2302551269531,293.1499938964844,293.1499938964844,278.54998779296875,33742.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682545065879822,1.0,0.0,0.0,3.626204013824463,3.626227617263794,8.774003390499274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9676.3056640625,0.0,1490.0743408203125,1895.4371337890625,0.0,4025.816650390625,0.8996773362159729,1.0,0.0,3.0,1.0,0.0
18181800,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8524883985519409,0.4005732536315918,0.3622778952121734,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8775023818016052,0.4378202259540558,0.4161875545978546,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8668554425239563,0.4214765727519989,0.296451061964035,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8144762516021729,0.3457729518413543,0.3300583958625793,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7195779085159302,0.235043928027153,1.072368025779724,285.0064697265625,284.95001220703125,299.8331604003906,292.9942321777344,298.259033203125,297.2919311523437,285.0052795410156,1.0,0.6683074235916138,0.3256410658359527,0.3256410658359527,1.0,1.0,-3.716666460037232,0.916222095489502,2.800444364547729,-0.4967410266399383,0.950275182723999,0.950275182723999,0.0,157.95257568359375,139.0,68060.546875,0.0,3933.6240234375,1.0,278.5419616699219,282.95220947265625,295.9765625,300.2983703613281,293.1499938964844,293.1499938964844,278.25,33262.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668047428131104,1.0,0.0,0.0,3.690231323242188,3.6902551651000977,9.08658023490716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10397.8623046875,0.0,1557.681640625,1895.4371337890625,0.0,4013.006591796875,0.9123574495315552,1.0,0.0,3.0,1.0,0.0
18181860,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8603243231773376,0.4011744856834411,0.3628729581832886,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8863303661346436,0.4391763806343078,0.4174442291259765,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8747153282165527,0.4216800928115845,0.2966009974479675,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8216943144798279,0.346390962600708,0.3305873572826385,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7255046367645264,0.2351280897855758,1.072265625,284.88592529296875,284.95001220703125,299.8713684082031,292.9981994628906,298.27227783203125,297.2900695800781,284.8854064941406,1.0,0.6662640571594238,0.3254598379135132,0.3254598379135132,1.0,1.0,-3.720367670059204,0.9166803359985352,2.803687334060669,-0.4975826740264892,0.8676702380180359,0.8676702380180359,0.0,152.92041015625,139.0,69033.8671875,0.0,3911.433349609375,1.0,278.2976379394531,282.8123474121094,296.028564453125,300.5256652832031,293.1499938964844,293.1499938964844,278.25,37454.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724908471107484,1.0,0.0,0.0,3.6582260131835938,3.658250331878662,8.929648060984618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10100.8271484375,0.0,1553.2489013671875,1895.4371337890625,0.0,4063.115234375,0.9062345623970032,1.0,0.0,3.0,1.0,0.0
18181920,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8681575655937195,0.4016923904418945,0.3631225228309631,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8951807022094727,0.4404554665088653,0.4184367954730987,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8825740814208984,0.4217863380908966,0.2965226471424103,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8287612795829773,0.3469310700893402,0.3308973014354706,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.731306254863739,0.235145017504692,1.0714353322982788,284.9111328125,284.95001220703125,299.9096069335937,293.002197265625,298.2850036621094,297.287109375,284.9121398925781,1.0,0.6639224886894226,0.3252785801887512,0.3252785801887512,1.0,1.0,-3.7213809490203857,0.9163627028465272,2.805018186569214,-0.4982237815856933,0.8672929406166077,0.8672929406166077,0.0,148.0232391357422,127.0,68854.4765625,0.0,3882.9775390625,1.0,278.2577819824219,282.8305969238281,296.0216369628906,300.46954345703125,293.1499938964844,293.1499938964844,278.54998779296875,38035.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741385579109192,1.0,0.0,0.0,3.598057508468628,3.598081350326538,8.638323834020412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9419.376953125,0.0,1491.1591796875,1895.4371337890625,0.0,4077.567626953125,0.8953617215156555,1.0,0.0,3.0,1.0,0.0
18181980,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8777797222137451,0.4026830196380615,0.3635672926902771,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9058076739311218,0.4420864582061767,0.4195659160614013,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8921672701835632,0.4222868382930755,0.2965559959411621,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8372474908828735,0.3477475941181183,0.331301212310791,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7383308410644531,0.2353540658950805,1.0708470344543457,285.0177917480469,284.95001220703125,299.9478759765625,293.00616455078125,298.300537109375,297.2886047363281,285.0182800292969,1.0,0.6615005731582642,0.3250973522663116,0.3250973522663116,1.0,1.0,-3.723560571670532,0.9163870811462402,2.807173490524292,-0.4990404844284057,0.9445860981941224,0.9445860981941224,0.0,142.58384704589844,127.0,68108.4140625,0.0,3854.130615234375,1.0,278.50030517578125,282.9515075683594,295.97979736328125,300.2689208984375,293.1499938964844,293.1499938964844,278.54998779296875,33804.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968969225883484,1.0,0.0,0.0,3.6528303623199454,3.652853965759277,8.903326147446933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9717.849609375,0.0,1519.8779296875,1895.4371337890625,0.0,4032.122802734375,0.9056639075279236,1.0,0.0,3.0,1.0,0.0
18182040,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8897075057029724,0.4037611186504364,0.3643136620521545,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9197375178337096,0.4438208937644958,0.4209443628787994,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9039966464042664,0.4229050278663635,0.2967992722988128,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8477349281311035,0.3486568331718445,0.3319034576416015,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.747093915939331,0.2356473803520202,1.0709301233291626,285.0052185058594,284.95001220703125,299.9861145019531,293.0101928710937,298.3167419433594,297.29132080078125,285.00408935546875,1.0,0.6591529250144958,0.3249160945415497,0.3249160945415497,1.0,1.0,-3.7281994819641113,0.9171223044395448,2.811077356338501,-0.5000441074371338,0.9571098685264589,0.9571098685264589,0.0,136.60614013671875,115.0,68348.34375,0.0,3828.262451171875,1.0,278.5421447753906,282.9407043457031,295.9935913085937,300.3348083496094,293.1499938964844,293.1499938964844,278.25,33317.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675588011741638,1.0,0.0,0.0,3.7156171798706055,3.715641260147095,9.212027407556888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10445.12890625,0.0,1586.96923828125,1895.4371337890625,0.0,4019.672119140625,0.918110966682434,1.0,0.0,3.0,1.0,0.0
18182100,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9021549224853516,0.4043425917625427,0.364867091178894,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.934852123260498,0.4452114999294281,0.4222072958946228,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9172549843788148,0.4231322705745697,0.2969447374343872,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8589497804641724,0.3492919504642486,0.3324211835861206,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7564887404441833,0.2357585728168487,1.070817232131958,284.8836975097656,284.95001220703125,300.0243835449219,293.01422119140625,298.3301086425781,297.2895812988281,284.8830261230469,1.0,0.6567386984825134,0.3247348666191101,0.3247348666191101,1.0,1.0,-3.7318153381347656,0.9175558686256408,2.814259529113769,-0.5008870363235474,0.8733471035957336,0.8733471035957336,0.0,130.83212280273438,115.0,69341.828125,0.0,3800.9375,1.0,278.29705810546875,282.799560546875,296.0448608398437,300.5618591308594,293.1499938964844,293.1499938964844,278.25,37415.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732343554496764,1.0,0.0,0.0,3.68478012084961,3.684804677963257,9.059754688678368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10145.8984375,0.0,1582.89892578125,1895.4371337890625,0.0,4069.640625,0.9121658802032472,1.0,0.0,3.0,1.0,0.0
18182160,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9152289032936096,0.4048295021057129,0.3650731444358825,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9496279358863832,0.4465178251266479,0.4232068657875061,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9311437606811525,0.423255443572998,0.2968646883964538,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8704153299331665,0.3498429656028747,0.332722932100296,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7660845518112183,0.2357966601848602,1.0699955224990845,284.9087219238281,284.95001220703125,300.0626220703125,293.0182800292969,298.34283447265625,297.28668212890625,284.9098205566406,1.0,0.6541271209716797,0.3245626091957092,0.3245626091957092,1.0,1.0,-3.732776880264282,0.917249858379364,2.8155272006988525,-0.5015034079551697,0.8719181418418884,0.8719181418418884,0.0,125.40848541259766,103.0,69153.9140625,0.0,3768.869140625,1.0,278.2575988769531,282.8179931640625,296.0377502441406,300.50494384765625,293.1499938964844,293.1499938964844,278.54998779296875,38080.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748685956001282,1.0,0.0,0.0,3.6233937740325928,3.623417854309082,8.760408150010335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9455.8388671875,0.0,1519.221923828125,1895.4371337890625,0.0,4083.961181640625,0.9010302424430848,1.0,0.0,3.0,1.0,0.0
18182220,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9320313334465028,0.4057980179786682,0.3654791116714477,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.966035544872284,0.4481842517852783,0.4243494868278503,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9476475715637208,0.4237791895866394,0.2969003915786743,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8844090700149536,0.3506749868392944,0.3331235647201538,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7778711915016174,0.2360271960496902,1.0694290399551392,285.0175476074219,284.95001220703125,300.100830078125,293.0223999023437,298.3584289550781,297.2882385253906,285.0182189941406,1.0,0.6515116095542908,0.3243903815746307,0.3243903815746307,1.0,1.0,-3.73495364189148,0.9173012375831604,2.817652463912964,-0.502299964427948,0.9501994848251344,0.9501994848251344,0.0,119.58059692382812,103.0,68385.359375,0.0,3737.375,1.0,278.5008850097656,282.9412536621094,295.9958801269531,300.3028869628906,293.1499938964844,293.1499938964844,278.54998779296875,33884.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696730375289916,1.0,0.0,0.0,3.6763954162597656,3.676419258117676,9.018571063279524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9756.5751953125,0.0,1546.7908935546875,1895.4371337890625,0.0,4038.327880859375,0.9110031127929688,1.0,0.0,3.0,1.0,0.0
18182280,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.952452838420868,0.4068601727485657,0.3661980032920837,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9837926626205444,0.449958324432373,0.4257518947124481,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9666685461997986,0.4244260489940643,0.2971532344818115,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9019026160240172,0.3516032099723816,0.333730548620224,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7927494645118713,0.2363431602716446,1.0695549249649048,285.0062866210937,284.95001220703125,300.1390075683594,293.0265808105469,298.37469482421875,297.2911071777344,285.00518798828125,1.0,0.6490321159362793,0.3242181241512298,0.3242181241512298,1.0,1.0,-3.7396764755249023,0.9180870056152344,2.821589469909668,-0.5032926201820374,0.9637960195541382,0.9637960195541382,0.0,113.30331420898438,121.0,68623.1875,0.0,3709.577392578125,1.0,278.5423278808594,282.9314880371094,296.0097351074219,300.3686218261719,293.1499938964844,293.1499938964844,278.25,33357.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682322144508362,1.0,0.0,0.0,3.738497495651245,3.7385218143463135,9.325829068984604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10490.2265625,0.0,1613.625244140625,1895.4371337890625,0.0,4025.619873046875,0.9233027100563048,1.0,0.0,3.0,1.0,0.0
18182340,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9556753039360046,0.4074089527130127,0.3669226765632629,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.986811101436615,0.4513768255710602,0.4272486865520477,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9693607687950134,0.4246727228164673,0.2974648475646972,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9049016237258912,0.352248877286911,0.3344643712043762,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7949963808059692,0.2364704310894012,1.0704879760742188,284.88507080078125,284.95001220703125,300.1771545410156,293.0308532714844,298.38800048828125,297.28936767578125,284.8843078613281,1.0,0.6501470804214478,0.324045866727829,0.324045866727829,1.0,1.0,-3.745991945266724,0.9193300604820251,2.826662063598633,-0.5043928623199463,0.880626916885376,0.880626916885376,0.0,112.6988296508789,121.0,69677.125,0.0,3722.144775390625,1.0,278.2965393066406,282.7897033691406,296.0612487792969,300.5978088378906,293.1499938964844,293.1499938964844,278.25,37282.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738852977752686,1.0,0.0,0.0,3.710556745529175,3.710581541061402,9.18695207019482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10194.8623046875,0.0,1611.34228515625,1895.4371337890625,0.0,4075.348388671875,0.9179166555404664,1.0,0.0,3.0,1.0,0.0
18182400,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9481584429740906,0.4078179895877838,0.3673783838748932,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9812595248222352,0.4526793658733368,0.4285742938518524,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9621132612228394,0.4247801601886749,0.2976190149784088,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.898354172706604,0.3527795970439911,0.3350768983364105,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7889527678489685,0.236493781208992,1.0711678266525269,284.9101867675781,284.95001220703125,300.2152404785156,293.0351867675781,298.400390625,297.2860412597656,284.91143798828125,1.0,0.6523264646530151,0.3238736093044281,0.3238736093044281,1.0,1.0,-3.750816822052002,0.920138657093048,2.830678224563598,-0.5053293704986572,0.8795874714851379,0.8795874714851379,0.0,115.3899917602539,139.0,69552.7578125,0.0,3751.978515625,1.0,278.2574157714844,282.80743408203125,296.0551452636719,300.5452575683594,293.1499938964844,293.1499938964844,278.54998779296875,37940.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755977988243104,1.0,0.0,0.0,3.652496337890625,3.652520656585693,8.901698151930759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9504.6611328125,0.0,1550.47705078125,1895.4371337890625,0.0,4090.341064453125,0.9074174761772156,1.0,0.0,3.0,1.0,0.0
18182460,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9367708563804626,0.4086824357509613,0.3680710792541504,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9722121357917786,0.4543225467205047,0.4300917983055115,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9509686827659608,0.4252634644508362,0.2979216575622558,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8886978626251221,0.3535676002502441,0.3358353674411773,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7801843285560608,0.2366797477006912,1.0723122358322144,285.0225524902344,284.95001220703125,300.2532653808594,293.0396423339844,298.4154968261719,297.2869567871094,285.0235595703125,1.0,0.6554815769195557,0.3236837685108185,0.3236837685108185,1.0,1.0,-3.757402896881104,0.9214016795158386,2.836001396179199,-0.5065407752990723,0.9612444639205932,0.9612444639205932,0.0,119.55679321289062,139.0,68825.609375,0.0,3795.997802734375,1.0,278.5015869140625,282.93328857421875,296.0143127441406,300.34686279296875,293.1499938964844,293.1499938964844,278.54998779296875,33801.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705601930618286,1.0,0.0,0.0,3.706895589828491,3.70691990852356,9.168831525130372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9816.4091796875,0.0,1580.6915283203125,1895.4371337890625,0.0,4046.1416015625,0.9177810549736024,1.0,0.0,3.0,1.0,0.0
18182520,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9240313172340392,0.4096211791038513,0.3691098093986511,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9613186120986938,0.4560554921627044,0.4319073557853699,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9380890130996704,0.4258515238761902,0.2984674274921417,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8781222105026245,0.3544313311576843,0.3368346095085144,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7706694006919861,0.2369244694709777,1.0742816925048828,285.0144348144531,284.95001220703125,300.29119873046875,293.044189453125,298.4311218261719,297.2890319824219,285.01348876953125,1.0,0.6594793796539307,0.3234938979148865,0.3234938979148865,1.0,1.0,-3.76692008972168,0.9235018491744996,2.84341812133789,-0.5079802870750427,0.979269802570343,0.979269802570343,0.0,124.65686798095705,157.0,69137.046875,0.0,3853.933349609375,1.0,278.5425720214844,282.9250183105469,296.02911376953125,300.4178466796875,293.1499938964844,293.1499938964844,278.25,33188.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693244099617004,1.0,0.0,0.0,3.7722325325012207,3.7722573280334473,9.494895607531362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10570.484375,0.0,1651.716796875,1895.4371337890625,0.0,4035.255126953125,0.9308247566223145,1.0,0.0,3.0,1.0,0.0
18182580,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9091776609420776,0.4100101888179779,0.3699689507484436,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9472649693489076,0.4573982656002044,0.4336238503456116,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9224478602409364,0.4260083734989166,0.2989302575588226,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8657732009887695,0.3549816012382507,0.3377675712108612,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7596887350082397,0.2369496971368789,1.0761265754699707,284.8894958496094,284.95001220703125,300.3290710449219,293.04888916015625,298.443603515625,297.2862548828125,284.8881225585937,1.0,0.6639512181282043,0.3233040273189544,0.3233040273189544,1.0,1.0,-3.7756059169769287,0.9253544211387634,2.8502514362335205,-0.5092636346817017,0.8960089087486267,0.8960089087486267,0.0,131.08180236816406,157.0,70308.203125,0.0,3918.469482421875,1.0,278.29571533203125,282.7777404785156,296.08154296875,300.6551513671875,293.1499938964844,293.1499938964844,278.25,36788.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752257466316224,1.0,0.0,0.0,3.754685401916504,3.7547104358673096,9.406766707797942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10286.693359375,0.0,1658.8507080078125,1895.4371337890625,0.0,4087.086669921875,0.9275738000869752,1.0,0.0,3.0,1.0,0.0
18182640,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8940304517745972,0.4102291464805603,0.3704503178596496,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9306750297546388,0.4585970640182495,0.4350568056106567,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.905694842338562,0.4259985089302063,0.2991544902324676,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8523949384689331,0.3553939461708069,0.3384718894958496,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7478731870651245,0.2368519455194473,1.077222466468811,284.90948486328125,284.95001220703125,300.3668518066406,293.0537109375,298.455078125,297.28173828125,284.9107666015625,1.0,0.6685883402824402,0.3231141567230224,0.3231141567230224,1.0,1.0,-3.78145432472229,0.9263880848884584,2.855066299438477,-0.5103200674057007,0.891806423664093,0.891806423664093,0.0,138.71946716308594,175.0,70215.3203125,0.0,3983.489990234375,1.0,278.2571105957031,282.7909851074219,296.0762939453125,300.60748291015625,293.1499938964844,293.1499938964844,278.54998779296875,37717.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977230966091156,1.0,0.0,0.0,3.700406551361084,3.700431346893311,9.136758762906538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9584.8837890625,0.0,1603.0003662109375,1895.4371337890625,0.0,4104.607421875,0.9178913235664368,1.0,0.0,3.0,1.0,0.0
18182700,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8806263208389282,0.4109312295913696,0.3711202144622803,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9155277609825134,0.4601541757583618,0.4366271495819092,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8917987942695618,0.4263821542263031,0.2994867861270904,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8406031131744385,0.356076568365097,0.3392674922943115,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7374372482299805,0.2369241714477539,1.0785188674926758,285.0243530273437,284.95001220703125,300.4045104980469,293.0586853027344,298.46942138671875,297.2817077636719,285.0256652832031,1.0,0.6734704971313477,0.3229242861270904,0.3229242861270904,1.0,1.0,-3.7883803844451904,0.9277338981628418,2.8606464862823486,-0.511555016040802,0.9752411246299744,0.9752411246299744,0.0,146.55006408691406,175.0,69453.6015625,0.0,4052.8974609375,1.0,278.502685546875,282.9198608398437,296.0355529785156,300.4082946777344,293.1499938964844,293.1499938964844,278.54998779296875,33830.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723908305168152,1.0,0.0,0.0,3.752593755722046,3.752618312835693,9.396289328833518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9901.5029296875,0.0,1633.6473388671875,1895.4371337890625,0.0,4062.23681640625,0.9280215501785278,1.0,0.0,3.0,1.0,0.0
18182760,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8692051768302917,0.4117427766323089,0.3721313178539276,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9031783938407898,0.4618246257305145,0.4384793937206268,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8798494338989258,0.4268980026245117,0.3000514507293701,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8305825591087341,0.3568559288978576,0.34028360247612,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7285028696060181,0.2370717376470565,1.0805180072784424,285.0180969238281,284.95001220703125,300.4420471191406,293.0638122558594,298.4844970703125,297.2831420898437,285.0171813964844,1.0,0.6786679029464722,0.3226592242717743,0.3226592242717743,1.0,1.0,-3.797983884811402,0.9296054840087892,2.8683784008026123,-0.5132442116737366,0.9955435991287231,0.9955435991287231,0.0,154.32855224609375,193.0,69762.28125,0.0,4129.55712890625,1.0,278.5429077148437,282.9130859375,296.050048828125,300.47900390625,293.1499938964844,293.1499938964844,278.25,33208.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971243679523468,1.0,0.0,0.0,3.81701922416687,3.817044496536255,9.72169459600991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10668.8134765625,0.0,1705.20458984375,1895.4371337890625,0.0,4052.1552734375,0.9409542083740234,1.0,0.0,3.0,1.0,0.0
18182820,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8580120801925659,0.4120048284530639,0.3729523718357086,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8916717767715454,0.4631032943725586,0.4402151703834533,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8681357502937317,0.4269862473011017,0.3005236387252807,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8206843733787537,0.3573249578475952,0.3412170708179474,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7195784449577332,0.2370066940784454,1.0823135375976562,284.8899230957031,284.95001220703125,300.4794921875,293.06915283203125,298.4965209960937,297.2799072265625,284.8880615234375,1.0,0.683955192565918,0.3223941624164581,0.3223941624164581,1.0,1.0,-3.806563377380371,0.9311577081680298,2.875405788421631,-0.5147786736488342,0.9109589457511902,0.9109589457511902,0.0,162.70989990234375,193.0,70990.9140625,0.0,4207.669921875,1.0,278.2947082519531,282.7618713378906,296.10235595703125,300.7186889648437,293.1499938964844,293.1499938964844,278.25,36548.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771581292152404,1.0,0.0,0.0,3.804600238800049,3.804625988006592,9.658537010182044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10385.111328125,0.0,1716.3424072265625,1895.4371337890625,0.0,4103.97216796875,0.9387200474739076,1.0,0.0,3.0,1.0,0.0
18182880,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8467953205108643,0.4120796322822571,0.3733657598495483,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8800071477890015,0.4642263948917389,0.441638320684433,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.856430172920227,0.4268959164619446,0.3007378280162811,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.810337245464325,0.3576489984989166,0.3418981432914734,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7100054025650024,0.2368173450231552,1.0832728147506714,284.9061584472656,284.95001220703125,300.5167541503906,293.0746765136719,298.5074462890625,297.2747802734375,284.907470703125,1.0,0.6891216039657593,0.3221291005611419,0.3221291005611419,1.0,1.0,-3.812026262283325,0.9318131804466248,2.880213022232056,-0.5160610675811768,0.9034633636474608,0.9034633636474608,0.0,171.79159545898438,196.0,70899.3828125,0.0,4281.98779296875,1.0,278.2567749023437,282.7722473144531,296.0976867675781,300.67236328125,293.1499938964844,293.1499938964844,278.1499938964844,37661.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791999459266664,1.0,0.0,0.0,3.7515463829040527,3.7515716552734375,9.39104495500942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10490.5322265625,0.0,1661.8812255859375,1895.4371337890625,0.0,4121.76513671875,0.9292368292808532,1.0,0.0,3.0,1.0,0.0
18182940,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8398723006248474,0.4122829139232635,0.3737421631813049,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8729328513145447,0.4654376208782196,0.4429923892021179,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8491474986076355,0.4269019365310669,0.3009005486965179,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8034959435462952,0.3580299019813537,0.342484176158905,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7034351229667664,0.2366523742675781,1.0836657285690308,284.8952941894531,284.95001220703125,300.5539245605469,293.08038330078125,298.51922607421875,297.27117919921875,284.89715576171875,1.0,0.6924930810928345,0.3218640387058258,0.3218640387058258,1.0,1.0,-3.8162841796875,0.9321219325065612,2.884162425994873,-0.5172542333602905,0.8791306614875793,0.8791306614875793,0.0,178.07240295410156,196.0,71042.765625,0.0,4334.8583984375,1.0,278.1670227050781,282.7514343261719,296.0976867675781,300.6962280273437,293.1499938964844,293.1499938964844,278.1499938964844,38622.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806468486785888,1.0,0.0,0.0,3.702061653137207,3.7020866870880127,9.144934551841288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10338.869140625,0.0,1611.7679443359375,1895.4371337890625,0.0,4134.34375,0.9183872938156128,1.0,0.0,3.0,1.0,0.0
