time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183000,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8350714445114136,0.4126283228397369,0.3741455972194671,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8681662082672119,0.4667607247829437,0.4443516731262207,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8440639972686768,0.427032321691513,0.3010726571083069,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7986380457878113,0.3584952652454376,0.3430545926094055,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.6986804604530334,0.2365423291921615,1.0838818550109863,284.92315673828125,284.95001220703125,300.5909118652344,293.0863342285156,298.5319519042969,297.26904296875,284.92449951171875,1.0,0.6952813267707825,0.3215989768505096,0.3215989768505096,1.0,1.0,-3.8203256130218506,0.9323692321777344,2.887956380844116,-0.5184750556945801,0.8845627903938293,0.8845627903938293,0.0,182.8350982666016,184.0,70936.515625,0.0,4377.32763671875,1.0,278.1527099609375,282.7731628417969,296.0897521972656,300.6553649902344,293.1499938964844,293.1499938964844,278.45001220703125,37853.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802848100662231,1.0,0.0,0.0,3.667731761932373,3.6677560806274414,8.976114713732386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9693.9921875,0.0,1566.9239501953125,1895.4371337890625,0.0,4131.19873046875,0.9108153581619264,1.0,0.0,3.0,1.0,0.0
18183060,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8346620202064514,0.4133710563182831,0.3746247589588165,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8682462573051453,0.4684018194675445,0.4457428157329559,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.843487024307251,0.4275116920471191,0.3012825846672058,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7983061671257019,0.3592153489589691,0.3436172902584076,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.697966992855072,0.2366154491901397,1.0838512182235718,285.0329284667969,284.95001220703125,300.6277160644531,293.092529296875,298.5469055175781,297.27056884765625,285.0336608886719,1.0,0.6959189772605896,0.3213469088077545,0.3213469088077545,1.0,1.0,-3.824238777160645,0.9326211810112,2.8916175365448,-0.5196710228919983,0.9686521887779236,0.9686521887779236,0.0,183.6591339111328,184.0,70179.390625,0.0,4393.78076171875,1.0,278.4012756347656,282.8978576660156,296.0582580566406,300.4715881347656,293.1499938964844,293.1499938964844,278.45001220703125,33696.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747354388237,1.0,0.0,0.0,3.725569009780884,3.725593328475952,9.261439686270024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10020.8369140625,0.0,1601.2894287109375,1895.4371337890625,0.0,4082.79541015625,0.9218569397926332,1.0,0.0,3.0,1.0,0.0
18183120,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8369848132133484,0.4141722023487091,0.3753029406070709,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8713271617889404,0.470124214887619,0.4472951591014862,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8457006812095642,0.4280873835086822,0.3016323149204254,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8007903695106506,0.3600189387798309,0.3442988991737366,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6997913122177124,0.2367747575044632,1.084154725074768,285.02081298828125,284.95001220703125,300.66436767578125,293.0989685058594,298.5623474121094,297.2731018066406,285.01953125,1.0,0.6958073973655701,0.3210948407649994,0.3210948407649994,1.0,1.0,-3.829607963562012,0.9332913756370544,2.8963165283203125,-0.5210081934928894,0.9868177175521852,0.9868177175521852,0.0,182.109130859375,172.0,70458.9375,0.0,4398.85791015625,1.0,278.4425964355469,282.88702392578125,296.07916259765625,300.55108642578125,293.1499938964844,293.1499938964844,278.1499938964844,33139.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732699990272522,1.0,0.0,0.0,3.79111909866333,3.7911438941955566,9.590210083842976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10792.8447265625,0.0,1673.6812744140625,1895.4371337890625,0.0,4069.953369140625,0.9350405335426332,1.0,0.0,3.0,1.0,0.0
18183180,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.840181291103363,0.4144179224967956,0.3757082223892212,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8754774928092957,0.471449077129364,0.4486520290374756,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8488770127296448,0.4282327890396118,0.3018310368061065,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8042541742324829,0.3605184555053711,0.3448333442211151,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7025075554847717,0.2367438077926635,1.0840377807617188,284.8908386230469,284.95001220703125,300.7008361816406,293.10565185546875,298.5746765136719,297.2708435058594,284.8890991210937,1.0,0.6949877738952637,0.3208428025245666,0.3208428025245666,1.0,1.0,-3.833214282989502,0.9334522485733032,2.899761915206909,-0.5221194624900818,0.9014438390731812,0.9014438390731812,0.0,179.58682250976562,172.0,71607.1953125,0.0,4392.5615234375,1.0,278.1952819824219,282.73602294921875,296.1344909667969,300.7925109863281,293.1499938964844,293.1499938964844,278.1499938964844,36706.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97884863615036,1.0,0.0,0.0,3.774977445602417,3.7750027179718018,9.508718790129932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10499.66015625,0.0,1682.17578125,1895.4371337890625,0.0,4118.70703125,0.9320889115333556,1.0,0.0,3.0,1.0,0.0
18183240,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8435934782028198,0.4145052134990692,0.3756732046604156,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8799911737442017,0.4726441204547882,0.4496597349643707,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8523423075675964,0.4282255172729492,0.3017467260360718,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8079853653907776,0.3609005212783813,0.3450855910778045,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7054743766784668,0.2366227954626083,1.0829951763153076,284.90692138671875,284.95001220703125,300.7370910644531,293.1126403808594,298.5860290527344,297.2669677734375,284.90802001953125,1.0,0.6934881210327148,0.3205907344818115,0.3205907344818115,1.0,1.0,-3.8333935737609854,0.9326353669166564,2.9007580280303955,-0.5229585766792297,0.8943257927894592,0.8943257927894592,0.0,176.5811004638672,160.0,71441.9765625,0.0,4373.38330078125,1.0,278.156982421875,282.7472839355469,296.1318664550781,300.744140625,293.1499938964844,293.1499938964844,278.45001220703125,37798.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805415272712708,1.0,0.0,0.0,3.7187814712524414,3.718806505203247,9.227724149241112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9770.2958984375,0.0,1624.757568359375,1895.4371337890625,0.0,4133.4287109375,0.9220010042190552,1.0,0.0,3.0,1.0,0.0
18183300,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8485793471336365,0.4151188135147095,0.3758054077625274,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8862007856369019,0.4742388129234314,0.450783222913742,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8573888540267944,0.4286441802978515,0.3017507493495941,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8130496144294739,0.3615897595882416,0.3454077541828155,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7097506523132324,0.2367106825113296,1.0820821523666382,285.01983642578125,284.95001220703125,300.7731628417969,293.11993408203125,298.6003723144531,297.2677917480469,285.0208740234375,1.0,0.6916378140449524,0.3203386664390564,0.3203386664390564,1.0,1.0,-3.834428310394287,0.9320675134658812,2.902360916137696,-0.5239720344543457,0.9753560423851012,0.9753560423851012,0.0,172.5127410888672,160.0,70590.5703125,0.0,4349.67041015625,1.0,278.4030456542969,282.87628173828125,296.0939636230469,300.5418395996094,293.1499938964844,293.1499938964844,278.45001220703125,34025.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754449725151062,1.0,0.0,0.0,3.766437292098999,3.7664620876312256,9.465744028602784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10084.427734375,0.0,1651.3624267578125,1895.4371337890625,0.0,4089.004150390625,0.93123459815979,1.0,0.0,3.0,1.0,0.0
18183360,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8554866313934326,0.415878415107727,0.37628173828125,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8944107890129089,0.4759742021560669,0.4521864950656891,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8643626570701599,0.429221361875534,0.3019812405109405,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8196218013763428,0.3624049723148346,0.3459461629390716,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7153664827346802,0.23690827190876,1.0818641185760498,285.01153564453125,284.95001220703125,300.8089904785156,293.12750244140625,298.6155700683594,297.2702941894531,285.0104675292969,1.0,0.6896907091140747,0.3201388418674469,0.3201388418674469,1.0,1.0,-3.838124036788941,0.9324249625205994,2.9056990146636963,-0.5250419974327087,0.9924022555351256,0.9924022555351256,0.0,167.46786499023438,148.0,70819.3359375,0.0,4327.03466796875,1.0,278.4430236816406,282.8694152832031,296.1105041503906,300.610107421875,293.1499938964844,293.1499938964844,278.1499938964844,33465.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739590883255004,1.0,0.0,0.0,3.8255984783172607,3.8256237506866455,9.76544470177032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10857.005859375,0.0,1717.5679931640625,1895.4371337890625,0.0,4075.995361328125,0.943038523197174,1.0,0.0,3.0,1.0,0.0
18183420,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8628082871437073,0.4161118268966675,0.376569002866745,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9030513763427734,0.4773320257663727,0.4534652531147003,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8717983961105347,0.4293945431709289,0.3021164536476135,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8264132142066956,0.3629326224327087,0.3463993370532989,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.721047580242157,0.2369257062673568,1.0814648866653442,284.8835144042969,284.95001220703125,300.8446044921875,293.13543701171875,298.6278381347656,297.2684326171875,284.88189697265625,1.0,0.6875512599945068,0.319938987493515,0.319938987493515,1.0,1.0,-3.840817213058472,0.9325031042099,2.9083142280578613,-0.5259303450584412,0.90557461977005,0.90557461977005,0.0,162.3582000732422,148.0,71949.4296875,0.0,4301.09375,1.0,278.1946105957031,282.7203674316406,296.1640319824219,300.8460388183594,293.1499938964844,293.1499938964844,278.1499938964844,36953.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793464541435242,1.0,0.0,0.0,3.805297136306762,3.8053228855133057,9.66207494457194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10553.1982421875,0.0,1720.341064453125,1895.4371337890625,0.0,4123.0400390625,0.9390822649002076,1.0,0.0,3.0,1.0,0.0
18183480,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8699062466621399,0.4161927700042724,0.3764551281929016,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.911897361278534,0.4785681664943695,0.4544330537319183,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8790495991706848,0.4294253587722778,0.3020003139972687,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8329797983169556,0.3633490204811096,0.3466067910194397,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7264025211334229,0.2368557155132293,1.0802942514419556,284.9019775390625,284.95001220703125,300.8800048828125,293.1437072753906,298.63916015625,297.2649841308594,284.9032592773437,1.0,0.6851041913032532,0.3197391629219055,0.3197391629219055,1.0,1.0,-3.8405277729034415,0.931732416152954,2.9087953567504883,-0.5265769362449646,0.8979565501213074,0.8979565501213074,0.0,157.46099853515625,136.0,71762.359375,0.0,4268.14013671875,1.0,278.1567687988281,282.7343139648437,296.1614685058594,300.7947692871094,293.1499938964844,293.1499938964844,278.45001220703125,38009.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980822205543518,1.0,0.0,0.0,3.745538711547852,3.745563983917236,9.360991839457712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9813.4404296875,0.0,1657.5118408203125,1895.4371337890625,0.0,4135.86669921875,0.9281408786773682,1.0,0.0,3.0,1.0,0.0
18183540,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8786523342132568,0.4167997241020202,0.3765299618244171,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9230954647064208,0.4802152216434479,0.455545574426651,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8879134654998779,0.4298910498619079,0.3019936382770538,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8409231901168823,0.3640792965888977,0.3469098508358001,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7328240275382996,0.2369972020387649,1.079356670379639,285.01837158203125,284.95001220703125,300.9151306152344,293.1523132324219,298.6534118652344,297.2662048339844,285.01959228515625,1.0,0.6825792193412781,0.319539338350296,0.319539338350296,1.0,1.0,-3.841391086578369,0.9312947988510132,2.910096406936645,-0.5274218320846558,0.9802539944648744,0.9802539944648744,0.0,152.00674438476562,136.0,70885.4296875,0.0,4234.77294921875,1.0,278.4035949707031,282.866943359375,296.1247253417969,300.5912780761719,293.1499938964844,293.1499938964844,278.45001220703125,34196.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755472540855408,1.0,0.0,0.0,3.790248155593872,3.7902731895446777,9.585804718881263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10130.63671875,0.0,1680.8555908203125,1895.4371337890625,0.0,4089.89892578125,0.9367162585258484,1.0,0.0,3.0,1.0,0.0
18183600,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8896951675415039,0.4175534546375274,0.3769633769989013,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9370186924934388,0.4820052087306976,0.4569595754146576,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8990163803100586,0.4305182099342346,0.3022284805774688,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8509026169776917,0.3649371862411499,0.3474479019641876,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7408838272094727,0.2372480481863021,1.0791878700256348,285.01226806640625,284.95001220703125,300.95001220703125,293.16131591796875,298.66851806640625,297.2691345214844,285.0113220214844,1.0,0.6801596283912659,0.3193395137786865,0.3193395137786865,1.0,1.0,-3.845127820968628,0.9316732883453368,2.913454532623291,-0.5285089612007141,0.9987122416496276,0.9987122416496276,0.0,145.9417266845703,124.0,71109.828125,0.0,4205.3916015625,1.0,278.4431457519531,282.8620910644531,296.142822265625,300.6605529785156,293.1499938964844,293.1499938964844,278.1499938964844,33574.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739216566085817,1.0,0.0,0.0,3.8476250171661377,3.8476505279541016,9.878220907921786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10910.162109375,0.0,1745.2213134765625,1895.4371337890625,0.0,4075.667236328125,0.948099970817566,1.0,0.0,3.0,1.0,0.0
18183660,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9011361002922058,0.4177552759647369,0.3772087693214416,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9510388374328612,0.4834058880805969,0.4582555592060089,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9108799695968628,0.4307337701320648,0.3023746609687805,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8614971041679382,0.3655001223087311,0.3479090929031372,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7494255304336548,0.2373155653476715,1.078881859779358,284.8840637207031,284.95001220703125,300.9849548339844,293.1707763671875,298.6807861328125,297.26763916015625,284.88232421875,1.0,0.6776906847953796,0.3191438615322113,0.3191438615322113,1.0,1.0,-3.847959756851196,0.9318026304244996,2.9161570072174072,-0.5294157862663269,0.9120301604270936,0.9120301604270936,0.0,140.0978546142578,124.0,72267.7578125,0.0,4174.87255859375,1.0,278.19415283203125,282.7125244140625,296.197998046875,300.89923095703125,293.1499938964844,293.1499938964844,278.1499938964844,36912.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791795611381532,1.0,0.0,0.0,3.8285982608795166,3.828624248504639,9.780766276890065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10606.4345703125,0.0,1748.258056640625,1895.4371337890625,0.0,4121.587890625,0.9443472623825072,1.0,0.0,3.0,1.0,0.0
18183720,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.91260826587677,0.4177581369876861,0.3770255744457245,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.963878333568573,0.4846705198287964,0.4592357873916626,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.92328679561615,0.4307927787303924,0.3022679686546325,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8720136284828186,0.3659400939941406,0.3481237888336181,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7579008340835571,0.2372901886701584,1.0778279304504397,284.901611328125,284.95001220703125,301.0203552246094,293.18084716796875,298.6922912597656,297.26446533203125,284.9029235839844,1.0,0.67500901222229,0.3189482390880584,0.3189482390880584,1.0,1.0,-3.847790241241455,0.9310803413391112,2.916709899902344,-0.5300704836845398,0.9037240743637084,0.9037240743637084,0.0,134.6925048828125,112.0,72097.0,0.0,4138.85888671875,1.0,278.1566162109375,282.72576904296875,296.1976013183594,300.85107421875,293.1499938964844,293.1499938964844,278.1499938964844,37983.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805700182914734,1.0,0.0,0.0,3.769858121871948,3.769883632659912,9.482945984018444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10490.0361328125,0.0,1685.9779052734375,1895.4371337890625,0.0,4133.67626953125,0.9335566759109496,1.0,0.0,3.0,1.0,0.0
18183780,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.926926851272583,0.4179940521717071,0.3769294023513794,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.97735196352005,0.4861187636852264,0.4602916836738586,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9379257559776306,0.4310434460639953,0.3022153675556183,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8843588829040527,0.3665145337581634,0.3483814597129822,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.7679482698440552,0.2373512536287307,1.0768553018569946,284.9223022460937,284.95001220703125,301.05615234375,293.19146728515625,298.70538330078125,297.2635498046875,284.9235534667969,1.0,0.6722791194915771,0.3187525868415832,0.3187525868415832,1.0,1.0,-3.8481295108795166,0.9305052757263184,2.9176242351531982,-0.5308240056037903,0.9048468470573424,0.9048468470573424,0.0,129.00665283203125,112.0,71983.1953125,0.0,4102.41796875,1.0,278.1510314941406,282.7435607910156,296.1930236816406,300.8204650878906,293.1499938964844,293.1499938964844,278.1499938964844,37494.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798989295959472,1.0,0.0,0.0,3.744323253631592,3.744348526000977,9.354917551718244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10461.4716796875,0.0,1652.1314697265625,1895.4371337890625,0.0,4127.8447265625,0.9275864958763124,1.0,0.0,3.0,1.0,0.0
18183840,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9438275694847108,0.4183560609817505,0.3769750595092773,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9911272525787354,0.4876738786697387,0.4614661931991577,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9544982314109802,0.4314104914665222,0.30225670337677,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8989500999450684,0.3671744763851166,0.3487268686294555,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7800015807151794,0.2374753206968307,1.076150894165039,284.9384460449219,284.95001220703125,301.09228515625,293.2025756835937,298.7193908691406,297.2638854980469,284.93927001953125,1.0,0.669572651386261,0.3185569643974304,0.3185569643974304,1.0,1.0,-3.849539279937744,0.9302339553833008,2.919305324554444,-0.5316751599311829,0.9092495441436768,0.9092495441436768,0.0,123.0561981201172,115.0,71944.1796875,0.0,4067.181640625,1.0,278.1501770019531,282.7568054199219,296.1969909667969,300.8122253417969,293.1499938964844,293.1499938964844,278.1499938964844,36894.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789204597473145,1.0,0.0,0.0,3.731544017791748,3.7315690517425537,9.291170499636792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10457.505859375,0.0,1632.6363525390625,1895.4371337890625,0.0,4119.33251953125,0.9243104457855223,1.0,0.0,3.0,1.0,0.0
18183900,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9540207386016846,0.4187548756599426,0.3771903216838836,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9988428950309752,0.4892749488353729,0.4626644253730774,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9642522931098938,0.431826651096344,0.3024311363697052,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9084174633026124,0.3678728640079498,0.3492334485054016,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7876278758049011,0.2376327216625213,1.0761524438858032,284.9494323730469,284.95001220703125,301.12872314453125,293.2142028808594,298.7337646484375,297.2646789550781,284.9499816894531,1.0,0.6686794757843018,0.3183613121509552,0.3183613121509552,1.0,1.0,-3.8527214527130127,0.930464804172516,2.9222567081451416,-0.5326825976371765,0.914652407169342,0.914652407169342,0.0,119.77178192138672,115.0,71981.1640625,0.0,4054.34716796875,1.0,278.1500244140625,282.76470947265625,296.2068176269531,300.8189392089844,293.1499938964844,293.1499938964844,278.1499938964844,36392.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780645966529846,1.0,0.0,0.0,3.727529525756836,3.727554321289064,9.271189469473028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10466.478515625,0.0,1624.14501953125,1895.4371337890625,0.0,4111.87744140625,0.9230498671531676,1.0,0.0,3.0,1.0,0.0
18183960,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9574416875839232,0.4191136658191681,0.3774921894073486,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9990000128746032,0.4910484850406647,0.4606848061084747,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.967505931854248,0.4322268962860107,0.3026857376098633,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.912105679512024,0.3685567378997803,0.3498440980911255,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7902402877807617,0.2377796769142151,1.0766443014144895,284.9531555175781,284.95001220703125,301.1654663085937,293.22625732421875,298.7484741210937,297.2659606933594,284.9532775878906,1.0,0.6681145429611206,0.3181776404380798,0.3181776404380798,1.0,1.0,-3.852192640304565,0.9296746850013732,2.922518014907837,-0.5331886410713196,0.9177783131599426,0.9177783131599426,0.0,118.70516204833984,133.0,72015.4296875,0.0,4045.934326171875,1.0,278.1499938964844,282.76629638671875,296.2196044921875,300.8334045410156,293.1499938964844,293.1499938964844,278.1499938964844,36093.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774250984191896,1.0,0.0,0.0,3.728535890579224,3.72856068611145,9.276196806240478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10475.978515625,0.0,1623.02978515625,1895.4371337890625,0.0,4106.30126953125,0.9229854941368104,1.0,0.0,3.0,1.0,0.0
18184020,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9553102850914,0.4194419980049133,0.3778250515460968,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9990000128746032,0.4928990006446838,0.4638319909572601,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9655206203460692,0.4326212406158447,0.3029820919036865,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9103355407714844,0.3692390620708465,0.350515216588974,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7885137796401978,0.2379323095083236,1.077454686164856,284.9599304199219,284.95001220703125,301.2024230957031,293.2387390136719,298.7639465332031,297.26788330078125,284.9605407714844,1.0,0.670159637928009,0.3179939687252044,0.3179939687252044,1.0,1.0,-3.860111951828003,0.9312992691993712,2.9288125038146973,-0.5348150134086609,0.9242314696311952,0.9242314696311952,0.0,119.76273345947266,133.0,72159.8203125,0.0,4074.744384765625,1.0,278.1499938964844,282.769775390625,296.2332458496094,300.8514709472656,293.1499938964844,293.1499938964844,278.1499938964844,35808.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769293069839478,1.0,0.0,0.0,3.732896566390991,3.7329213619232178,9.297907581640176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10498.587890625,0.0,1625.902099609375,1895.4371337890625,0.0,4101.974609375,0.9238526225090028,1.0,0.0,3.0,1.0,0.0
18184080,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9464914202690125,0.4197392761707306,0.3782248198986053,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9956326484680176,0.4943555295467376,0.4677740037441253,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.957158386707306,0.4330037534236908,0.3033449351787567,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9025008082389832,0.369909405708313,0.3512775301933288,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7817490696907043,0.2380725145339965,1.0787111520767212,284.9652404785156,284.95001220703125,301.2395935058594,293.25164794921875,298.7777099609375,297.2676086425781,284.9652099609375,1.0,0.6733071208000183,0.3178102970123291,0.3178102970123291,1.0,1.0,-3.869786262512207,0.933397114276886,2.936389207839966,-0.536195695400238,0.9321918487548828,0.9321918487548828,0.0,123.19977569580078,151.0,72392.421875,0.0,4124.73828125,1.0,278.1499938964844,282.7695617675781,296.24853515625,300.8796081542969,293.1499938964844,293.1499938964844,278.1499938964844,35439.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767310619354248,1.0,0.0,0.0,3.74604606628418,3.7460708618164062,9.363527624373092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10537.0615234375,0.0,1638.3662109375,1895.4371337890625,0.0,4100.24365234375,0.9265126585960388,1.0,0.0,3.0,1.0,0.0
18184140,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9322572350502014,0.4199587404727936,0.3786475360393524,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9858390092849731,0.4957470595836639,0.46929731965065,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9433885216712952,0.4333329200744629,0.3037410080432892,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8906674385070801,0.3705320358276367,0.3520874679088592,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.771379292011261,0.2381668090820312,1.0801945924758911,284.9648742675781,284.95001220703125,301.2769470214844,293.264892578125,298.7912902832031,297.2665710449219,284.96490478515625,1.0,0.6770557165145874,0.3176266252994537,0.3176266252994537,1.0,1.0,-3.877106666564941,0.9348352551460266,2.9422712326049805,-0.537555992603302,0.9369235634803772,0.9369235634803772,0.0,128.5855255126953,151.0,72595.015625,0.0,4180.43212890625,1.0,278.1499938964844,282.76568603515625,296.26422119140625,300.90899658203125,293.1499938964844,293.1499938964844,278.1499938964844,35331.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767941236495972,1.0,0.0,0.0,3.759500503540039,3.7595255374908447,9.430909813090692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10568.625,0.0,1653.29150390625,1895.4371337890625,0.0,4100.79443359375,0.929406762123108,1.0,0.0,3.0,1.0,0.0
18184200,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9162939190864564,0.4201138615608215,0.379049003124237,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9735037088394164,0.4971542358398437,0.4708586633205414,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9274084568023682,0.4336186051368713,0.3041365146636963,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8776049613952637,0.3711147606372833,0.3529012203216553,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.760108232498169,0.2382221966981887,1.0817031860351562,284.96441650390625,284.95001220703125,301.3144226074219,293.2784729003906,298.8047790527344,297.2654724121094,284.9644470214844,1.0,0.6812558174133301,0.3174429535865783,0.3174429535865783,1.0,1.0,-3.884076595306397,0.9361684322357178,2.9479081630706787,-0.5388173460960388,0.9415302276611328,0.9415302276611328,0.0,135.09768676757812,169.0,72799.6171875,0.0,4243.25634765625,1.0,278.1499938964844,282.7616577148437,296.279296875,300.9376220703125,293.1499938964844,293.1499938964844,278.1499938964844,35273.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769570827484132,1.0,0.0,0.0,3.773458242416382,3.773483276367188,9.50106709751708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10600.994140625,0.0,1669.2857666015625,1895.4371337890625,0.0,4102.216796875,0.9324924349784852,1.0,0.0,3.0,1.0,0.0
18184260,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.901234209537506,0.4202177226543426,0.3794274628162384,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9595932960510254,0.498560220003128,0.4724552035331726,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9114047288894652,0.4338701963424682,0.3045273125171661,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8646414875984192,0.37166428565979,0.3537105619907379,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.7490516304969788,0.2382438629865646,1.0831913948059082,284.9638061523437,284.95001220703125,301.3519897460937,293.2923583984375,298.8182678222656,297.2642517089844,284.9638061523437,1.0,0.6857827305793762,0.3171754479408264,0.3171754479408264,1.0,1.0,-3.891013145446777,0.9372169971466064,2.953796148300171,-0.5403441190719604,0.9458067417144777,0.9458067417144777,0.0,142.36447143554688,169.0,73004.671875,0.0,4311.22900390625,1.0,278.1499938964844,282.7574462890625,296.29400634765625,300.9658203125,293.1499938964844,293.1499938964844,278.1499938964844,35250.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771704077720642,1.0,0.0,0.0,3.787545919418335,3.78757119178772,9.57214183472388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10633.296875,0.0,1685.82666015625,1895.4371337890625,0.0,4104.0791015625,0.935638964176178,1.0,0.0,3.0,1.0,0.0
18184320,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8874896764755249,0.4202808737754822,0.3797855377197265,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.944930911064148,0.4999572038650512,0.4740678668022156,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8972082138061523,0.4340956807136535,0.304913192987442,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8523975610733032,0.3721868097782135,0.3545131683349609,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.7386553883552551,0.2382370680570602,1.0846426486968994,284.963134765625,284.95001220703125,301.3896179199219,293.3064880371094,298.8316955566406,297.262939453125,284.963134765625,1.0,0.6905251741409302,0.3169079124927521,0.3169079124927521,1.0,1.0,-3.897865056991577,0.9382195472717284,2.9596455097198486,-0.5418804883956909,0.9498588442802428,0.9498588442802428,0.0,150.16783142089844,187.0,73208.0703125,0.0,4382.77294921875,1.0,278.1499938964844,282.75323486328125,296.30859375,300.9937438964844,293.1499938964844,293.1499938964844,278.1499938964844,35246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774035215377808,1.0,0.0,0.0,3.8015432357788086,3.801568746566773,9.643022167438176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10665.384765625,0.0,1702.525146484375,1895.4371337890625,0.0,4106.11279296875,0.938781201839447,1.0,0.0,3.0,1.0,0.0
18184380,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8745425343513489,0.4203085303306579,0.3801241815090179,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9302889108657836,0.5013419985771179,0.4756866693496704,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8841354250907898,0.4342996180057525,0.3052940368652344,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8410784602165222,0.372685819864273,0.3553076088428497,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7289602160453796,0.2382048368453979,1.0860474109649658,284.9625549316406,284.95001220703125,301.4272766113281,293.3208923339844,298.8450927734375,297.26153564453125,284.96258544921875,1.0,0.6954177618026733,0.3166404068470001,0.3166404068470001,1.0,1.0,-3.9046030044555664,0.9391868710517884,2.965416193008423,-0.5434055328369141,0.9537537693977356,0.9537537693977356,0.0,158.37986755371094,187.0,73408.3359375,0.0,4456.96337890625,1.0,278.1499938964844,282.7491760253906,296.3231506347656,301.0213928222656,293.1499938964844,293.1499938964844,278.1499938964844,35255.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776397943496704,1.0,0.0,0.0,3.815293073654175,3.815318584442138,9.712904329717276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10697.0927734375,0.0,1719.1341552734375,1895.4371337890625,0.0,4108.173828125,0.9418792724609376,1.0,0.0,3.0,1.0,0.0
18184440,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8626344799995422,0.4203082323074341,0.3804458677768707,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9165341258049012,0.5027146935462952,0.4773048758506775,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8720463514328003,0.4344879686832428,0.3056705296039581,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8307248950004578,0.3731667399406433,0.3560940027236938,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7198284268379211,0.2381525635719299,1.0874050855636597,284.9621276855469,284.95001220703125,301.4649353027344,293.33551025390625,298.8584289550781,297.2601013183594,284.962158203125,1.0,0.70039302110672,0.3163728713989258,0.3163728713989258,1.0,1.0,-3.911222696304321,0.9401176571846008,2.971105098724365,-0.544919490814209,0.9575737118721008,0.9575737118721008,0.0,166.85830688476562,205.0,73605.140625,0.0,4532.841796875,1.0,278.1499938964844,282.7452697753906,296.3377685546875,301.0488586425781,293.1499938964844,293.1499938964844,278.1499938964844,35268.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778655767440796,1.0,0.0,0.0,3.828747034072876,3.828772783279419,9.78152684183442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10728.4150390625,0.0,1735.5352783203125,1895.4371337890625,0.0,4110.142578125,0.9449163675308228,1.0,0.0,3.0,1.0,0.0
18184500,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.851760745048523,0.4202810823917389,0.3807500898838043,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9043770432472228,0.5040750503540039,0.4789197742938995,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8609669804573059,0.4346623718738556,0.3060424923896789,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.821125328540802,0.373630940914154,0.3568717539310455,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.710880696773529,0.2380815595388412,1.0887123346328735,284.9618225097656,284.95001220703125,301.5025329589844,293.3503112792969,298.8717346191406,297.25860595703125,284.9618530273437,1.0,0.7054241299629211,0.3161053657531738,0.3161053657531738,1.0,1.0,-3.917713165283203,0.9410091042518616,2.9767041206359863,-0.5464214086532593,0.9613496661186218,0.9613496661186218,0.0,175.5504608154297,205.0,73798.2421875,0.0,4610.02490234375,1.0,278.1499938964844,282.7415466308594,296.3524780273437,301.0761413574219,293.1499938964844,293.1499938964844,278.1499938964844,35284.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780768156051636,1.0,0.0,0.0,3.841886997222901,3.8419127464294434,9.848780564425397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10759.330078125,0.0,1751.677001953125,1895.4371337890625,0.0,4111.98388671875,0.9478858709335328,1.0,0.0,3.0,1.0,0.0
18184560,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8418801426887512,0.4202305972576141,0.3810377717018127,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8938902020454407,0.5054241418838501,0.4805293679237366,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8508942723274231,0.4348258078098297,0.3064103126525879,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8120237588882446,0.3740813434123993,0.357641190290451,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7019544839859009,0.2379951477050781,1.0899717807769775,284.9616394042969,284.95001220703125,301.5400390625,293.365234375,298.885009765625,297.2571105957031,284.961669921875,1.0,0.7104777693748474,0.3158293068408966,0.3158293068408966,1.0,1.0,-3.924078941345215,0.9418346881866456,2.9822442531585693,-0.5479395389556885,0.9651239514350892,0.9651239514350892,0.0,184.38308715820312,208.0,73987.890625,0.0,4688.033203125,1.0,278.1499938964844,282.73797607421875,296.36724853515625,301.10333251953125,293.1499938964844,293.1499938964844,278.1499938964844,35299.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782699346542358,1.0,0.0,0.0,3.854736328125,3.854762077331543,9.914768952512532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10789.8798828125,0.0,1767.56201171875,1895.4371337890625,0.0,4113.6669921875,0.9507911205291748,1.0,0.0,3.0,1.0,0.0
18184620,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.83562833070755,0.4201633930206299,0.3812076151371002,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.887458086013794,0.5067647099494934,0.4820241928100586,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8445829153060913,0.4349823296070099,0.3066939413547516,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8060272932052612,0.3745220005512237,0.3582940995693207,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.6961243152618408,0.237898051738739,1.090672492980957,284.9607238769531,284.95001220703125,301.5774230957031,293.3803100585937,298.8982238769531,297.2556457519531,284.9606628417969,1.0,0.7137693166732788,0.3155532777309418,0.3155532777309418,1.0,1.0,-3.9289841651916495,0.942243993282318,2.9867401123046875,-0.5492972135543823,0.96827632188797,0.96827632188797,0.0,190.49403381347656,208.0,74158.7421875,0.0,4743.6416015625,1.0,278.1499938964844,282.7340087890625,296.3821105957031,301.1300048828125,293.1499938964844,293.1499938964844,278.1499938964844,35329.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97844135761261,1.0,0.0,0.0,3.867060422897339,3.86708664894104,9.97826873572194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10818.10546875,0.0,1783.021240234375,1895.4371337890625,0.0,4115.16064453125,0.9535775184631348,1.0,0.0,3.0,1.0,0.0
18184680,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8310748338699341,0.4200901985168457,0.3813156485557556,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8829673528671265,0.5081050992012024,0.4834606051445007,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8400435447692871,0.4351418316364288,0.3069361448287964,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8015842437744141,0.3749623000621795,0.3588878512382507,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.6918191909790039,0.2378010898828506,1.0910913944244385,284.9596862792969,284.95001220703125,301.6146240234375,293.3954467773437,298.9114685058594,297.2543029785156,284.95965576171875,1.0,0.7164779901504517,0.3152772188186645,0.3152772188186645,1.0,1.0,-3.933144807815552,0.9424439668655396,2.9907007217407227,-0.5506184697151184,0.9709777235984802,0.9709777235984802,0.0,195.2050018310547,196.0,74312.9609375,0.0,4787.7451171875,1.0,278.1499938964844,282.7302551269531,296.3968811035156,301.1553649902344,293.1499938964844,293.1499938964844,278.1499938964844,35379.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785656332969666,1.0,0.0,0.0,3.8782169818878174,3.87824296951294,1.0035926152340835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10843.74609375,0.0,1797.272705078125,1895.4371337890625,0.0,4116.24267578125,0.9561250805854796,1.0,0.0,3.0,1.0,0.0
18184740,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8301425576210022,0.4200177192687988,0.3812843263149261,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8827099800109863,0.5094503164291382,0.4847551882266998,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8392312526702881,0.4353099167346954,0.3070759177207947,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.800960898399353,0.3754076659679413,0.3593397736549377,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.6908934712409973,0.237710490822792,1.0908406972885132,284.95806884765625,284.95001220703125,301.65167236328125,293.4106750488281,298.9247436523437,297.2531433105469,284.9579772949219,1.0,0.7169690728187561,0.3150011897087097,0.3150011897087097,1.0,1.0,-3.93554949760437,0.942148983478546,2.9934005737304688,-0.5517556071281433,0.972899615764618,0.972899615764618,0.0,196.2127685546875,196.0,74441.5703125,0.0,4801.7373046875,1.0,278.1499938964844,282.726318359375,296.4115905761719,301.1794738769531,293.1499938964844,293.1499938964844,278.1499938964844,35440.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786312580108644,1.0,0.0,0.0,3.8882977962493896,3.888324022293091,1.008816866487905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10866.048828125,0.0,1810.3426513671875,1895.4371337890625,0.0,4116.814453125,0.9584258794784546,1.0,0.0,3.0,1.0,0.0
18184800,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8312008380889893,0.4199573993682861,0.3811817169189453,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.884787917137146,0.5108098983764648,0.4859773814678192,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8404632806777954,0.4354969263076782,0.3071652352809906,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.802450954914093,0.375868558883667,0.3597200214862823,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.6918379068374634,0.237638235092163,1.090259313583374,284.95654296875,284.95001220703125,301.6884765625,293.4259338378906,298.93817138671875,297.2522277832031,284.9564819335937,1.0,0.7165579795837402,0.3147251605987549,0.3147251605987549,1.0,1.0,-3.937075138092041,0.941608726978302,2.995466470718384,-0.5528479218482971,0.974307417869568,0.974307417869568,0.0,195.1205291748047,184.0,74549.390625,0.0,4798.97607421875,1.0,278.1499938964844,282.7228698730469,296.4261474609375,301.2018127441406,293.1499938964844,293.1499938964844,278.1499938964844,35515.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786201119422911,1.0,0.0,0.0,3.8967831134796143,3.896809577941896,1.0132246188732097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10885.130859375,0.0,1821.58203125,1895.4371337890625,0.0,4116.716796875,0.9603878259658812,1.0,0.0,3.0,1.0,0.0
