time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184860,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8336336016654968,0.4199111759662628,0.3810395002365112,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8884874582290649,0.5121874213218689,0.4871605634689331,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8431161046028137,0.4357057511806488,0.3072287142276764,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.805397093296051,0.3763482272624969,0.3600622415542602,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6940770745277405,0.2375881671905517,1.0895119905471802,284.9554748535156,284.95001220703125,301.7249755859375,293.441162109375,298.9516296386719,297.2515869140625,284.9554443359375,1.0,0.7154635190963745,0.3144875168800354,0.3144875168800354,1.0,1.0,-3.93815016746521,0.9410681128501892,2.997082233428955,-0.5537816882133484,0.9755955338478088,0.9755955338478088,0.0,192.63626098632807,184.0,74645.1796875,0.0,4785.48828125,1.0,278.1499938964844,282.72003173828125,296.440673828125,301.2230529785156,293.1499938964844,293.1499938964844,278.1499938964844,35578.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785333275794984,1.0,0.0,0.0,3.9041614532470703,3.904187917709351,1.0170651876251211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10902.5771484375,0.0,1831.376220703125,1895.4371337890625,0.0,4115.96142578125,0.9620941281318665,1.0,0.0,3.0,1.0,0.0
18184920,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8371589779853821,0.4198776483535766,0.3808719515800476,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8934768438339233,0.5135830044746399,0.4883213639259338,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8469111919403076,0.4359358251094818,0.3072781264781952,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8094228506088257,0.3768467903137207,0.3603829443454742,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.6973369717597961,0.2375606745481491,1.0886783599853516,284.9548645019531,284.95001220703125,301.7611999511719,293.4563903808594,298.9651794433594,297.2511901855469,284.9548645019531,1.0,0.7138855457305908,0.3142498731613159,0.3142498731613159,1.0,1.0,-3.938980102539064,0.9404675364494324,2.9985127449035645,-0.5546894669532776,0.9769060015678406,0.9769060015678406,0.0,189.14764404296875,172.0,74733.0625,0.0,4764.49560546875,1.0,278.1499938964844,282.7176818847656,296.45526123046875,301.24365234375,293.1499938964844,293.1499938964844,278.1499938964844,35628.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783867597579956,1.0,0.0,0.0,3.910707950592041,3.910734653472901,1.020478975988226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10918.982421875,0.0,1840.0408935546875,1895.4371337890625,0.0,4114.6845703125,0.9636052250862122,1.0,0.0,3.0,1.0,0.0
18184980,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8416237235069275,0.4198541939258575,0.3806873261928558,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8995568752288818,0.5149956941604614,0.4894700050354004,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8516983389854431,0.4361858665943146,0.3073207437992096,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8142405152320862,0.3773634433746338,0.360692411661148,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.701450765132904,0.2375552654266357,1.0878093242645264,284.95465087890625,284.95001220703125,301.7970886230469,293.4715576171875,298.97869873046875,297.2510070800781,284.95465087890625,1.0,0.7119592428207397,0.3140122294425964,0.3140122294425964,1.0,1.0,-3.939692735671997,0.9398339986801147,2.9998586177825928,-0.5555897355079651,0.9783234000205994,0.9783234000205994,0.0,184.9212951660156,172.0,74816.2421875,0.0,4738.17529296875,1.0,278.1499938964844,282.7157592773437,296.46990966796875,301.263916015625,293.1499938964844,293.1499938964844,278.1499938964844,35662.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781962633132936,1.0,0.0,0.0,3.916692018508911,3.9167187213897705,1.023604340844031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10934.814453125,0.0,1847.9005126953125,1895.4371337890625,0.0,4113.0244140625,0.9649803042411804,1.0,0.0,3.0,1.0,0.0
18185040,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8468911051750183,0.4198370277881622,0.3804912567138672,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9066197872161864,0.51642245054245,0.4906134009361267,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8573368787765503,0.4364520609378814,0.3073611557483673,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8196725845336914,0.3778950273990631,0.3609975278377533,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7062530517578125,0.2375686466693878,1.0869368314743042,284.95465087890625,284.95001220703125,301.83258056640625,293.48663330078125,298.9922180175781,297.2510070800781,284.95465087890625,1.0,0.7098042964935303,0.3137745857238769,0.3137745857238769,1.0,1.0,-3.9403698444366455,0.9391904473304749,3.0011794567108154,-0.5564882159233093,0.979871392250061,0.979871392250061,0.0,180.2020721435547,160.0,74897.2109375,0.0,4708.419921875,1.0,278.1499938964844,282.71405029296875,296.484619140625,301.2840881347656,293.1499938964844,293.1499938964844,278.1499938964844,35684.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977980136871338,1.0,0.0,0.0,3.922366857528688,3.922393560409546,1.0265727041769424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10950.4052734375,0.0,1855.2945556640625,1895.4371337890625,0.0,4111.14111328125,0.9662778973579408,1.0,0.0,3.0,1.0,0.0
18185100,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.852979838848114,0.4198238551616668,0.3802852928638458,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9151064157485962,0.51786208152771,0.4917542636394501,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8638413548469543,0.4367330968379974,0.3074012696743011,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8257356882095337,0.3784404695034027,0.3613011240959167,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7116541862487793,0.2375999391078949,1.0860756635665894,284.9548034667969,284.95001220703125,301.86767578125,293.5015563964844,299.0056457519531,297.25115966796875,284.954833984375,1.0,0.7074676752090454,0.3135369420051574,0.3135369420051574,1.0,1.0,-3.941046476364136,0.9385465979576112,3.00249981880188,-0.5573875904083252,0.9815597534179688,0.9815597534179688,0.0,175.08578491210938,160.0,74977.078125,0.0,4675.9775390625,1.0,278.1499938964844,282.7125244140625,296.4993591308594,301.3041687011719,293.1499938964844,293.1499938964844,278.1499938964844,35697.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777475595474244,1.0,0.0,0.0,3.9278531074523926,3.927879810333252,1.0294464800608694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10965.900390625,0.0,1862.3861083984373,1895.4371337890625,0.0,4109.11328125,0.967526078224182,1.0,0.0,3.0,1.0,0.0
18185160,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8598495125770569,0.4198115468025207,0.3800716400146484,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9248442649841307,0.5193113088607788,0.492895096540451,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8711588382720947,0.4370255172252655,0.3074426054954529,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8324202299118042,0.3789966702461242,0.3616057336330414,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7173585891723633,0.2376457154750824,1.0852363109588623,284.9550476074219,284.95001220703125,301.9023132324219,293.5163879394531,299.0189819335937,297.2514038085937,284.955078125,1.0,0.705015242099762,0.3133481442928314,0.3133481442928314,1.0,1.0,-3.941750049591065,0.9380702972412108,3.003679752349853,-0.5581297278404236,0.983367681503296,0.983367681503296,0.0,169.71241760253906,148.0,75056.8671875,0.0,4641.8701171875,1.0,278.1499938964844,282.7110595703125,296.5140686035156,301.32421875,293.1499938964844,293.1499938964844,278.1499938964844,35703.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775105118751526,1.0,0.0,0.0,3.933284044265747,3.9333109855651855,1.03229513115366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10981.4150390625,0.0,1869.3714599609373,1895.4371337890625,0.0,4107.0458984375,0.9687570929527284,1.0,0.0,3.0,1.0,0.0
18185220,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8675366044044495,0.4197977781295776,0.3798504471778869,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9355934262275696,0.5207683444023132,0.4940366744995117,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8793123364448547,0.4373275637626648,0.307485818862915,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8398106098175049,0.3795619606971741,0.3619122803211212,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7234122157096863,0.2377044260501861,1.0844241380691528,284.955322265625,284.95001220703125,301.9364318847656,293.531005859375,299.0321655273437,297.2517395019531,284.9553527832031,1.0,0.7024780511856079,0.3131593465805053,0.3131593465805053,1.0,1.0,-3.9424917697906494,0.9376155138015748,3.0048763751983643,-0.5588644742965698,0.9852778315544128,0.9852778315544128,0.0,164.14768981933594,148.0,75137.0078125,0.0,4606.5732421875,1.0,278.1499938964844,282.7096252441406,296.5286560058594,301.3442077636719,293.1499938964844,293.1499938964844,278.1499938964844,35704.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772751927375792,1.0,0.0,0.0,3.938725233078003,3.9387521743774414,1.0351532182539811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10996.986328125,0.0,1876.35205078125,1895.4371337890625,0.0,4104.99365234375,0.9699872136116028,1.0,0.0,3.0,1.0,0.0
18185280,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8760569095611572,0.4197811186313629,0.3796228170394897,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9470406770706176,0.5222306251525879,0.4951791763305664,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8882994651794434,0.4376364648342132,0.3075308799743652,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8479834198951721,0.3801337480545044,0.3622209727764129,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7299067974090576,0.2377728819847107,1.0836368799209597,284.95556640625,284.95001220703125,301.9700622558594,293.54541015625,299.0451965332031,297.2521057128906,284.95556640625,1.0,0.6998878717422485,0.3129705488681793,0.3129705488681793,1.0,1.0,-3.943269968032837,0.937170684337616,3.006099224090576,-0.559602677822113,0.9872541427612304,0.9872541427612304,0.0,158.4630889892578,136.0,75217.453125,0.0,4570.56201171875,1.0,278.1499938964844,282.7081604003906,296.5431213378906,301.3641052246094,293.1499938964844,293.1499938964844,278.1499938964844,35703.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770476222038268,1.0,0.0,0.0,3.9442005157470703,3.9442272186279297,1.0380331332271453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11012.587890625,0.0,1883.378173828125,1895.4371337890625,0.0,4103.00732421875,0.9712234735488892,1.0,0.0,3.0,1.0,0.0
18185340,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8854947686195374,0.4197601079940796,0.3793880641460418,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9589366912841796,0.523697555065155,0.4963226318359375,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.898186981678009,0.4379518330097198,0.3075779676437378,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8570844531059265,0.3807115852832794,0.3625319600105285,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7370150089263916,0.2378508299589157,1.0828768014907837,284.9557800292969,284.95001220703125,302.00311279296875,293.5596008300781,299.0580444335937,297.2525329589844,284.9557800292969,1.0,0.6972532272338867,0.3127817511558532,0.3127817511558532,1.0,1.0,-3.944087266921997,0.9367365837097168,3.0073506832122803,-0.5603448748588562,0.9892861843109132,0.9892861843109132,0.0,152.6765594482422,136.0,75298.1875,0.0,4533.96435546875,1.0,278.1499938964844,282.7066955566406,296.557373046875,301.38385009765625,293.1499938964844,293.1499938964844,278.1499938964844,35701.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976829469203949,1.0,0.0,0.0,3.9497203826904297,3.949747323989868,1.0409406741018756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11028.19921875,0.0,1890.4710693359373,1895.4371337890625,0.0,4101.10302734375,0.972468912601471,1.0,0.0,3.0,1.0,0.0
18185400,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8958874344825745,0.4197344183921814,0.3791471719741821,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.970968782901764,0.5251671075820923,0.4974667429924011,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.909229815006256,0.4382716715335846,0.307626724243164,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.867216169834137,0.3812934160232544,0.3628448843955993,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7448886036872864,0.2379356920719146,1.0821393728256226,284.9559326171875,284.95001220703125,302.0355834960937,293.5735168457031,299.0706481933594,297.2529602050781,284.9559326171875,1.0,0.6945926547050476,0.3125929534435272,0.3125929534435272,1.0,1.0,-3.9449362754821777,0.93631112575531,3.008625268936157,-0.5610907077789307,0.9913429617881776,0.9913429617881776,0.0,146.83132934570312,124.0,75378.8671875,0.0,4497.04833984375,1.0,278.1499938964844,282.7051696777344,296.5713806152344,301.4034118652344,293.1499938964844,293.1499938964844,278.1499938964844,35699.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766237735748292,1.0,0.0,0.0,3.9552695751190186,3.955296754837036,1.043867769112694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11043.755859375,0.0,1897.6224365234373,1895.4371337890625,0.0,4099.30712890625,0.9737210869789124,1.0,0.0,3.0,1.0,0.0
18185460,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9074556231498718,0.4197030365467071,0.3788995146751404,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9828864336013794,0.5266388654708862,0.4986113011837005,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.922373354434967,0.438595712184906,0.307677298784256,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8785279393196106,0.3818790018558502,0.3631597757339477,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7537311315536499,0.2380273640155792,1.081425428390503,284.9560546875,284.95001220703125,302.0674133300781,293.5871276855469,299.0830383300781,297.25341796875,284.9560546875,1.0,0.6919102668762207,0.3124026954174042,0.3124026954174042,1.0,1.0,-3.945817470550537,0.9358896613121032,3.009927988052368,-0.5618454813957214,0.9934154152870178,0.9934154152870178,0.0,140.93603515625,124.0,75459.3203125,0.0,4459.87255859375,1.0,278.1499938964844,282.70361328125,296.5851135253906,301.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35698.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976430594921112,1.0,0.0,0.0,3.960838794708252,3.9608659744262695,1.0468094160387409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11059.2158203125,0.0,1904.823486328125,1895.4371337890625,0.0,4097.61962890625,0.9749780893325806,1.0,0.0,3.0,1.0,0.0
18185520,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9213281869888306,0.4196663796901703,0.3786461055278778,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9944179058074952,0.5281116366386414,0.4997560083866119,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9371907114982604,0.4389228224754333,0.3077293038368225,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.891137957572937,0.3824670910835266,0.3634761869907379,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7637298107147217,0.2381240874528885,1.0807305574417114,284.95611572265625,284.95001220703125,302.0985412597656,293.60040283203125,299.0951843261719,297.2538757324219,284.95611572265625,1.0,0.6892149448394775,0.3122124671936035,0.3122124671936035,1.0,1.0,-3.946723937988281,0.9354747533798218,3.01124906539917,-0.5626044869422913,0.9954837560653688,0.9954837560653688,0.0,135.01220703125,112.0,75539.1328125,0.0,4422.56005859375,1.0,278.1499938964844,282.7020568847656,296.5985412597656,301.4416198730469,293.1499938964844,293.1499938964844,278.1499938964844,35698.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762516021728516,1.0,0.0,0.0,3.966400146484375,3.9664273262023926,1.0497510629647875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11074.5146484375,0.0,1912.0418701171875,1895.4371337890625,0.0,4096.05615234375,0.9762340188026428,1.0,0.0,3.0,1.0,0.0
18185580,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9326561689376832,0.4196003377437591,0.3784442842006683,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9990000128746032,0.5297298431396484,0.4953640401363373,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9487076997756958,0.4392305612564087,0.3078278303146362,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.901289701461792,0.3830363154411316,0.3638550043106079,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7718410491943359,0.23820561170578,1.080343246459961,284.95245361328125,284.95001220703125,302.1289978027344,293.61334228515625,299.1068420410156,297.25457763671875,284.9515380859375,1.0,0.6860583424568176,0.3120222091674804,0.3120222091674804,1.0,1.0,-3.940576314926148,0.9330835938453674,3.007492780685425,-0.5624192953109741,0.9948484301567078,0.9948484301567078,0.0,130.49436950683594,112.0,75541.859375,0.0,4373.62890625,1.0,278.1499938964844,282.697509765625,296.6115417480469,301.4591064453125,293.1499938964844,293.1499938964844,278.1499938964844,35739.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760785698890686,1.0,0.0,0.0,3.971438407897949,3.971465587615967,1.0524196341066272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11081.30078125,0.0,1918.9298095703125,1895.4371337890625,0.0,4094.5439453125,0.9773507714271544,1.0,0.0,3.0,1.0,0.0
18185640,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9402193427085876,0.4194511175155639,0.3782451152801513,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9990000128746032,0.5322697162628174,0.4848443567752838,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9562747478485109,0.4394723176956177,0.3079380095005035,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9084897637367249,0.3835482895374298,0.3642539083957672,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7774081826210022,0.2382453382015228,1.0800883769989014,284.9412841796875,284.95001220703125,302.15869140625,293.6258850097656,299.1208801269531,297.2591552734375,284.9405517578125,1.0,0.6820144653320312,0.3118319511413574,0.3118319511413574,1.0,1.0,-3.923854351043701,0.927750289440155,2.9961040019989014,-0.5612144470214844,0.9862465858459472,0.9862465858459472,0.0,127.19629669189452,115.0,75373.6328125,0.0,4304.4365234375,1.0,278.1499938964844,282.68994140625,296.6228332519531,301.4656677246094,293.1499938964844,293.1499938964844,278.1499938964844,36062.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757295846939088,1.0,0.0,0.0,3.968846321105957,3.968873500823975,1.05104629710695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11059.4951171875,0.0,1918.183349609375,1895.4371337890625,0.0,4091.49365234375,0.97689688205719,1.0,0.0,3.0,1.0,0.0
18185700,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9455330967903136,0.419288694858551,0.3780319392681122,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9990000128746032,0.5355369448661804,0.4774206280708313,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9615926742553712,0.4397102892398834,0.3080471456050873,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9141049981117249,0.3840595781803131,0.3646578788757324,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7814669013023376,0.238300547003746,1.0799355506896973,284.9382019042969,284.95001220703125,302.1876220703125,293.63800048828125,299.137451171875,297.26763916015625,284.9382019042969,1.0,0.6797174215316772,0.3116416931152344,0.3116416931152344,1.0,1.0,-3.913427591323853,0.9241923093795776,2.9892351627349854,-0.561052143573761,0.980401575565338,0.980401575565338,0.0,124.9310531616211,115.0,75240.1484375,0.0,4258.9482421875,1.0,278.1499938964844,282.6894226074219,296.63262939453125,301.4657287597656,293.1499938964844,293.1499938964844,278.1499938964844,36294.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750720858573914,1.0,0.0,0.0,3.961324214935303,3.96135139465332,1.0470660072314786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11040.6572265625,0.0,1910.2882080078125,1895.4371337890625,0.0,4085.741943359375,0.9754042029380798,1.0,0.0,3.0,1.0,0.0
18185760,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9491769075393676,0.4191449284553528,0.3778477013111114,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9990000128746032,0.5389977097511292,0.4722903668880462,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9652896523475648,0.4399692118167877,0.3081822991371155,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9183070659637452,0.3845868110656738,0.3650955855846405,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.7843722701072693,0.2383794784545898,1.079995036125183,284.9400634765625,284.95001220703125,302.2157287597656,293.6496887207031,299.154052734375,297.27703857421875,284.9402160644531,1.0,0.6780515909194946,0.3115783333778381,0.3115783333778381,1.0,1.0,-3.906400442123413,0.9219873547554016,2.984413146972656,-0.5606397986412048,0.9779824018478394,0.9779824018478394,0.0,123.3953857421875,118.0,75156.890625,0.0,4228.72412109375,1.0,278.1499938964844,282.6918029785156,296.64288330078125,301.4688415527344,293.1499938964844,293.1499938964844,278.1499938964844,36331.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743109941482544,1.0,0.0,0.0,3.954722404479981,3.954749584197998,1.0435788908580437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11031.337890625,0.0,1902.0357666015625,1895.4371337890625,0.0,4079.078369140625,0.973967969417572,1.0,0.0,3.0,1.0,0.0
18185820,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.951770842075348,0.4190164804458618,0.3776922225952148,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9990000128746032,0.5424713492393494,0.4686055481433868,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9679827690124512,0.4402467310428619,0.3083417117595672,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9215454459190368,0.3851278424263,0.3655615746974945,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.786534309387207,0.2384775876998901,1.080219030380249,284.943603515625,284.95001220703125,302.24298095703125,293.660888671875,299.170166015625,297.2862243652344,284.9438171386719,1.0,0.6769573092460632,0.3115149438381195,0.3115149438381195,1.0,1.0,-3.9019112586975098,0.9205174446105956,2.981393814086914,-0.5604444146156311,0.9775964617729188,0.9775964617729188,0.0,122.31939697265624,118.0,75111.7421875,0.0,4208.8388671875,1.0,278.1499938964844,282.69500732421875,296.65386962890625,301.4753112792969,293.1499938964844,293.1499938964844,278.1499938964844,36284.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97358900308609,1.0,0.0,0.0,3.9495387077331534,3.949565887451172,1.040844949784514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11027.970703125,0.0,1894.9580078125,1895.4371337890625,0.0,4072.7509765625,0.9727936387062072,1.0,0.0,3.0,1.0,0.0
18185880,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9534661769866944,0.4188965559005737,0.3775590658187866,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9990000128746032,0.5458580255508423,0.466155469417572,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9698337912559508,0.4405375719070434,0.3085213005542755,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9239044785499572,0.3856786787509918,0.3660509884357452,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7880375981330872,0.238589197397232,1.0805749893188477,284.9476318359375,284.95001220703125,302.2693176269531,293.67156982421875,299.1854553222656,297.2946472167969,284.9478759765625,1.0,0.6763465404510498,0.3114515841007232,0.3114515841007232,1.0,1.0,-3.899571418762207,0.919646382331848,2.9799249172210693,-0.5604572892189026,0.9788086414337158,0.9788086414337158,0.0,121.62890625,136.0,75104.5859375,0.0,4197.630859375,1.0,278.1499938964844,282.6980285644531,296.6651611328125,301.4848937988281,293.1499938964844,293.1499938964844,278.1499938964844,36184.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729700088500975,1.0,0.0,0.0,3.9465813636779785,3.946608543395996,1.0392868716735393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11030.3486328125,0.0,1890.3367919921875,1895.4371337890625,0.0,4067.321044921875,0.9720793962478638,1.0,0.0,3.0,1.0,0.0
18185940,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9507200121879578,0.4188011288642883,0.3774940371513366,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9990000128746032,0.5488946437835693,0.4697737991809845,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9676169157028198,0.4408580660820007,0.3087574243545532,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9216831922531128,0.3862557113170624,0.3666141629219055,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7861314415931702,0.2387267500162124,1.0812938213348389,284.9563903808594,284.95001220703125,302.2947692871094,293.6817321777344,299.1995544433594,297.3013610839844,284.9571838378906,1.0,0.6783769130706787,0.311388224363327,0.311388224363327,1.0,1.0,-3.907144546508789,0.921547532081604,2.9855968952178955,-0.5616726279258728,0.9850695133209229,0.9850695133209229,0.0,122.76908111572266,136.0,75228.4140625,0.0,4226.70849609375,1.0,278.1499938964844,282.70379638671875,296.6766052246094,301.4993591308594,293.1499938964844,293.1499938964844,278.1499938964844,35969.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725117683410645,1.0,0.0,0.0,3.947644233703613,3.947671413421631,1.0398466656624803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11050.1513671875,0.0,1889.9642333984373,1895.4371337890625,0.0,4063.298583984375,0.9722591042518616,1.0,0.0,3.0,1.0,0.0
18186000,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.944898009300232,0.4187284111976623,0.3774930238723755,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9990000128746032,0.5511561632156372,0.4775925874710083,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.962546706199646,0.4412057399749756,0.3090463578701019,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9164424538612366,0.3868541717529297,0.3672443032264709,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.781956136226654,0.2388752698898315,1.0823071002960205,284.9671325683594,284.95001220703125,302.3192443847656,293.6913452148437,299.21044921875,297.3038024902344,284.9679260253906,1.0,0.6818258762359619,0.3113248348236084,0.3113248348236084,1.0,1.0,-3.921753168106079,0.9253981709480286,2.996355056762696,-0.5634503364562988,0.9961612820625304,0.9961612820625304,0.0,125.22412872314452,154.0,75481.1328125,0.0,4284.76171875,1.0,278.1499938964844,282.7088623046875,296.6888427734375,301.523681640625,293.1499938964844,293.1499938964844,278.1499938964844,35615.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723844528198242,1.0,0.0,0.0,3.956711530685425,3.9567384719848633,1.0446289024912403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11090.431640625,0.0,1898.8062744140625,1895.4371337890625,0.0,4062.1806640625,0.974104344844818,1.0,0.0,3.0,1.0,0.0
18186060,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9367440342903136,0.418658971786499,0.37753427028656,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.5525501370429993,0.4886218011379242,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9552091956138612,0.441563606262207,0.3093722462654114,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.9092404842376708,0.3874590396881103,0.3679201900959015,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7761881947517395,0.2390147447586059,1.0834814310073853,284.97869873046875,284.95001220703125,302.3427124023437,293.7003479003906,299.21795654296875,297.30145263671875,284.9798583984375,1.0,0.6864885687828064,0.3111478090286255,0.3111478090286255,1.0,1.0,-3.94160795211792,0.9303291440010072,3.0112788677215576,-0.5661086440086365,1.0,1.0,0.0,128.72439575195312,154.0,75796.296875,0.0,4365.4228515625,1.0,278.1499938964844,282.7138977050781,296.7012939453125,301.5544738769531,293.1499938964844,293.1499938964844,278.1499938964844,35497.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726526737213136,1.0,0.0,0.0,3.968295574188232,3.96832275390625,1.0507545766813564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11137.716796875,0.0,1912.869140625,1895.4371337890625,0.0,4064.535888671875,0.9765115976333618,1.0,0.0,3.0,1.0,0.0
18186120,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9268361926078796,0.4186075031757355,0.3776111006736755,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.553083062171936,0.5022843480110168,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.945982813835144,0.44194296002388,0.3097296357154846,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.90103417634964,0.3880773782730102,0.3686338067054748,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7692995071411133,0.239142894744873,1.0847479104995728,284.9974975585937,284.95001220703125,302.3651428222656,293.7087097167969,299.2222900390625,297.294677734375,284.9990234375,1.0,0.6921525597572327,0.3109707832336426,0.3109707832336426,1.0,1.0,-3.965708494186402,0.936401903629303,3.029306411743164,-0.5692128539085388,1.0,1.0,0.0,133.1408233642578,172.0,76115.8203125,0.0,4465.5107421875,1.0,278.1499938964844,282.72509765625,296.712646484375,301.585693359375,293.1499938964844,293.1499938964844,278.1499938964844,35610.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973198175430298,1.0,0.0,0.0,3.9747965335845934,3.974823951721192,1.0542001973590232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11185.6845703125,0.0,1922.2593994140625,1895.4371337890625,0.0,4069.322998046875,0.9780484437942504,1.0,0.0,3.0,1.0,0.0
18186180,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9159349799156188,0.4185889065265655,0.3777376413345337,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.5527921915054321,0.5180485248565674,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9353540539741516,0.4423566460609436,0.3101271092891693,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8921480178833008,0.3887180387973785,0.3693918585777282,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7617375254631042,0.2392624467611313,1.0860984325408936,285.0203857421875,284.95001220703125,302.386474609375,293.7164306640625,299.2238464355469,297.2840881347656,285.0221252441406,1.0,0.6986444592475891,0.3107937574386596,0.3107937574386596,1.0,1.0,-3.993275165557861,0.943420708179474,3.049854516983032,-0.5726661086082458,1.0,1.0,0.0,138.36013793945312,172.0,76454.8203125,0.0,4582.58203125,1.0,278.1499938964844,282.7393798828125,296.7226257324219,301.6171569824219,293.1499938964844,293.1499938964844,278.1499938964844,35699.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739351868629456,1.0,0.0,0.0,3.9797518253326416,3.9797792434692383,1.0568303423497127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11236.7646484375,0.0,1929.4610595703125,1895.4371337890625,0.0,4075.78564453125,0.9792274236679076,1.0,0.0,3.0,1.0,0.0
18186240,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8980271220207214,0.4185419082641601,0.3780335485935211,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9887584447860718,0.5521442890167236,0.5236433744430542,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9159753322601318,0.4427483379840851,0.31065833568573,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8760970830917358,0.3893283307552337,0.3703204095363617,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7485376000404358,0.2393253147602081,1.0881227254867554,285.0362548828125,284.95001220703125,302.40673828125,293.7234802246094,299.2230224609375,297.2713928222656,285.0364990234375,1.0,0.7047736048698425,0.3106167316436767,0.3106167316436767,1.0,1.0,-4.007728099822998,0.9467711448669434,3.0609569549560547,-0.5742964744567871,1.0,1.0,0.0,147.32818603515625,190.0,76646.90625,0.0,4686.74267578125,1.0,278.1499938964844,282.7483825683594,296.7311706542969,301.6456298828125,293.1499938964844,293.1499938964844,278.1499938964844,35768.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747918844223022,1.0,0.0,0.0,3.983583927154541,3.9836113452911377,1.0588665873001446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11271.779296875,0.0,1935.0400390625,1895.4371337890625,0.0,4083.289794921875,0.9801388382911682,1.0,0.0,3.0,1.0,0.0
18186300,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8802051544189453,0.4183882474899292,0.3783185482025146,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.971654772758484,0.5522823333740234,0.5238049030303955,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8972436189651489,0.4430540204048157,0.3111913502216339,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8596289157867432,0.3898607492446899,0.3712514638900757,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7351707220077515,0.2393111586570739,1.0900968313217163,285.0395812988281,284.95001220703125,302.42584228515625,293.72979736328125,299.2250061035156,297.2630310058594,285.03985595703125,1.0,0.7103027701377869,0.3104397058486938,0.3104397058486938,1.0,1.0,-4.013087272644043,0.9476194381713868,3.065467834472656,-0.5753581523895264,1.0,1.0,0.0,157.61349487304688,190.0,76726.7734375,0.0,4773.9482421875,1.0,278.1499938964844,282.749755859375,296.7369079589844,301.66143798828125,293.1499938964844,293.1499938964844,278.1499938964844,35821.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754873514175416,1.0,0.0,0.0,3.9865357875823975,3.986563205718994,1.0604363751554049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11285.111328125,0.0,1939.3448486328125,1895.4371337890625,0.0,4089.375,0.9808409214019777,1.0,0.0,3.0,1.0,0.0
18186360,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8654330372810364,0.4181757867336273,0.3785153031349182,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9554945230484008,0.5529450178146362,0.5245696306228638,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8822375535964966,0.4433127343654632,0.3116673529148102,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.846235454082489,0.3903514444828033,0.3721121549606323,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7240850329399109,0.2392638474702835,1.091762661933899,285.0439453125,284.95001220703125,302.4437561035156,293.7353820800781,299.2286682128906,297.2579650878906,285.0442810058594,1.0,0.7156907320022583,0.30995774269104,0.30995774269104,1.0,1.0,-4.01894474029541,0.9475924968719482,3.071352481842041,-0.5775532722473145,1.0,1.0,0.0,167.4618377685547,208.0,76808.3984375,0.0,4859.4833984375,1.0,278.1499938964844,282.751953125,296.74090576171875,301.67193603515625,293.1499938964844,293.1499938964844,278.1499938964844,35862.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759604334831238,1.0,0.0,0.0,3.98881196975708,3.9888393878936768,1.0616477084113285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11297.9619140625,0.0,1942.668701171875,1895.4371337890625,0.0,4093.511474609375,0.9813823103904724,1.0,0.0,3.0,1.0,0.0
18186420,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8528550863265991,0.4179317951202392,0.3786624670028686,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9404420256614684,0.5538894534111023,0.5257002115249634,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.869344174861908,0.4435442984104156,0.3121102154254913,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8349051475524902,0.3908157050609588,0.3729305863380432,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7141276001930237,0.2391976416110992,1.0932642221450806,285.04901123046875,284.95001220703125,302.46044921875,293.7401733398437,299.2329406738281,297.2546691894531,285.0493469238281,1.0,0.7209603190422058,0.3094757795333862,0.3094757795333862,1.0,1.0,-4.024920463562012,0.9475249648094176,3.07739520072937,-0.5798353552818298,1.0,1.0,0.0,177.06398010253906,208.0,76887.90625,0.0,4943.93603515625,1.0,278.1499938964844,282.754638671875,296.744384765625,301.6809387207031,293.1499938964844,293.1499938964844,278.1499938964844,35893.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97630774974823,1.0,0.0,0.0,3.990556478500366,3.990583896636963,1.0625764161886764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11310.4462890625,0.0,1945.2183837890625,1895.4371337890625,0.0,4096.54638671875,0.9817971587181092,1.0,0.0,3.0,1.0,0.0
18186480,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.841929018497467,0.4176711142063141,0.3787838816642761,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9266656637191772,0.5549696683883667,0.5270082950592041,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.858099102973938,0.4437606632709503,0.3125349283218384,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8249759674072266,0.3912637233734131,0.3737241625785827,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7045425176620483,0.2391209006309509,1.094675898551941,285.0543518066406,284.95001220703125,302.4759216308594,293.74420166015625,299.2372436523437,297.25225830078125,285.05474853515625,1.0,0.7261443138122559,0.3089938163757324,0.3089938163757324,1.0,1.0,-4.030925273895264,0.9474614262580872,3.0834639072418213,-0.5821267366409302,1.0,1.0,0.0,186.519287109375,211.0,76964.21875,0.0,5027.7177734375,1.0,278.1499938964844,282.75762939453125,296.74755859375,301.6893310546875,293.1499938964844,293.1499938964844,278.1499938964844,35918.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766046404838562,1.0,0.0,0.0,3.991917848587036,3.991945266723633,1.0633015108396648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11322.4365234375,0.0,1947.2098388671875,1895.4371337890625,0.0,4099.14013671875,0.982120931148529,1.0,0.0,3.0,1.0,0.0
18186540,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8350762128829956,0.4174009561538696,0.3787828683853149,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9182411432266236,0.556132972240448,0.5283138155937195,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8511559367179871,0.4439671039581299,0.3128650486469269,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8187536001205444,0.3916999399662018,0.3743883669376373,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.6982742547988892,0.2390377521514892,1.0954989194869995,285.0589599609375,284.95001220703125,302.49005126953125,293.7473449707031,299.2414245605469,297.2504272460937,285.0592346191406,1.0,0.7295041680335999,0.3085118532180786,0.3085118532180786,1.0,1.0,-4.035554885864258,0.9470147490501404,3.088540315628052,-0.5842602849006653,1.0,1.0,0.0,193.01368713378903,211.0,77022.921875,0.0,5086.98974609375,1.0,278.1499938964844,282.76007080078125,296.75030517578125,301.6968078613281,293.1499938964844,293.1499938964844,278.1499938964844,35937.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768743515014648,1.0,0.0,0.0,3.99295973777771,3.9929873943328857,1.0638567573550972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11332.15234375,0.0,1948.7352294921875,1895.4371337890625,0.0,4101.4951171875,0.9823687672615052,1.0,0.0,3.0,1.0,0.0
18186600,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8301299810409546,0.4171337187290191,0.3787232041358948,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.912505030632019,0.5573382377624512,0.5296133160591125,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8462467193603516,0.4441743493080139,0.3131484389305115,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8142660856246948,0.3921350836753845,0.3749873340129852,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.6937152743339539,0.2389597296714782,1.096037983894348,285.0627136230469,284.95001220703125,302.5028991699219,293.7496643066406,299.245361328125,297.2489318847656,285.0629577636719,1.0,0.7322416305541992,0.3080298900604248,0.3080298900604248,1.0,1.0,-4.039504528045654,0.9463801980018616,3.093124389648437,-0.5863655805587769,1.0,1.0,0.0,197.96707153320312,199.0,77070.4453125,0.0,5133.61279296875,1.0,278.1499938964844,282.76202392578125,296.7523193359375,301.70269775390625,293.1499938964844,293.1499938964844,278.1499938964844,35951.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771243929862976,1.0,0.0,0.0,3.993762969970703,3.993790626525879,1.064284788299119e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11339.76953125,0.0,1949.9114990234373,1895.4371337890625,0.0,4103.677734375,0.9825598001480104,1.0,0.0,3.0,1.0,0.0
18186660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8289620876312256,0.4168735146522522,0.3785261511802673,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9118947982788086,0.5585670471191406,0.5307942032814026,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8453152775764465,0.4443857967853546,0.3133234083652496,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8135313987731934,0.3925727009773254,0.3754378855228424,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.6926944851875305,0.2388910502195358,1.0959014892578125,285.06512451171875,284.95001220703125,302.51434326171875,293.7510681152344,299.2489318847656,297.24774169921875,285.0652160644531,1.0,0.7327483892440796,0.3077976107597351,0.3077976107597351,1.0,1.0,-4.04171085357666,0.9460983276367188,3.0956125259399414,-0.587448239326477,1.0,1.0,0.0,199.08897399902344,199.0,77096.828125,0.0,5148.3193359375,1.0,278.1499938964844,282.7630615234375,296.7535095214844,301.7069091796875,293.1499938964844,293.1499938964844,278.1499938964844,35962.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773591160774232,1.0,0.0,0.0,3.994381666183472,3.994409084320069,1.0646144801285118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11344.4228515625,0.0,1950.817626953125,1895.4371337890625,0.0,4105.7255859375,0.9827069640159608,1.0,0.0,3.0,1.0,0.0
