time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186720,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8298552632331848,0.4166287183761596,0.3782598674297333,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9140508770942688,0.559814453125,0.5319108366966248,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8465431332588196,0.4446089565753937,0.3134421408176422,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8148793578147888,0.3930209875106811,0.3758108913898468,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.6936177611351013,0.2388414293527603,1.0954310894012451,285.0663452148437,284.95001220703125,302.5244140625,293.7515563964844,299.252197265625,297.2467956542969,285.06640625,1.0,0.732344925403595,0.3075653314590454,0.3075653314590454,1.0,1.0,-4.043032169342041,0.9456324577331544,3.097399473190308,-0.5884275436401367,1.0,1.0,0.0,198.0462951660156,187.0,77110.2265625,0.0,5145.28662109375,1.0,278.1499938964844,282.76336669921875,296.7538146972656,301.7090759277344,293.1499938964844,293.1499938964844,278.1499938964844,35971.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775731563568116,1.0,0.0,0.0,3.994858264923096,3.994885683059693,1.0648685702108196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11346.6044921875,0.0,1951.51611328125,1895.4371337890625,0.0,4107.5927734375,0.9828202724456788,1.0,0.0,3.0,1.0,0.0
18186780,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8321588039398193,0.4163987040519714,0.3779544234275818,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9181597232818604,0.5610751509666443,0.5329868197441101,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8492600917816162,0.4448440372943878,0.3135281205177307,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8176261186599731,0.3934811055660248,0.3761390149593353,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6958757042884827,0.2388127297163009,1.0947877168655396,285.0669860839844,284.95001220703125,302.53302001953125,293.7510986328125,299.2550964355469,297.24609375,285.0669860839844,1.0,0.7312525510787964,0.3073330521583557,0.3073330521583557,1.0,1.0,-4.043870449066162,0.9450346231460572,3.0988359451293945,-0.5893715023994446,1.0,1.0,0.0,195.57460021972656,187.0,77115.6328125,0.0,5130.8486328125,1.0,278.1499938964844,282.7633056640625,296.753173828125,301.7095947265625,293.1499938964844,293.1499938964844,278.1499938964844,35977.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777716398239136,1.0,0.0,0.0,3.9952242374420166,3.995251655578613,1.06506365682435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11347.3046875,0.0,1952.052490234375,1895.4371337890625,0.0,4109.3232421875,0.9829073548316956,1.0,0.0,3.0,1.0,0.0
18186840,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8355238437652588,0.4161805212497711,0.3776242733001709,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9237872958183287,0.5623447299003601,0.5340346097946167,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8531153798103333,0.4450889825820923,0.3135932385921478,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8213866353034973,0.3939515948295593,0.3764391541481018,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.6991308927536011,0.2388030439615249,1.094050645828247,285.06719970703125,284.95001220703125,302.5401611328125,293.7496337890625,299.25750732421875,297.2455139160156,285.06719970703125,1.0,0.7296929955482483,0.3071008026599884,0.3071008026599884,1.0,1.0,-4.044425010681152,0.9443592429161072,3.1000654697418213,-0.5902955532073975,1.0,1.0,0.0,192.1235198974609,175.0,77115.21875,0.0,5108.73828125,1.0,278.1499938964844,282.7629699707031,296.75164794921875,301.708740234375,293.1499938964844,293.1499938964844,278.1499938964844,35982.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779704213142396,1.0,0.0,0.0,3.9955086708068848,3.995536327362061,1.0652154287527082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11346.8701171875,0.0,1952.4696044921875,1895.4371337890625,0.0,4111.056640625,0.9829750061035156,1.0,0.0,3.0,1.0,0.0
18186900,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8398483991622925,0.4159724116325378,0.3772758245468139,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9307584762573242,0.5636206269264221,0.535059928894043,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8580111861228943,0.4453423917293548,0.3136428594589233,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8260356783866882,0.3944314420223236,0.3767188787460327,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.703264057636261,0.238811582326889,1.093256950378418,285.0670471191406,284.95001220703125,302.5458068847656,293.7471618652344,299.25946044921875,297.2450866699219,285.0670471191406,1.0,0.7277695536613464,0.3068685233592987,0.3068685233592987,1.0,1.0,-4.044785976409912,0.9436312913894652,3.1011548042297363,-0.5912068486213684,1.0,1.0,0.0,187.90431213378903,175.0,77109.9375,0.0,5080.703125,1.0,278.1499938964844,282.762451171875,296.7492370605469,301.70660400390625,293.1499938964844,293.1499938964844,278.1499938964844,35986.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781756401062012,1.0,0.0,0.0,3.995725393295288,3.9957528114318848,1.0653309345798334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11345.4296875,0.0,1952.787109375,1895.4371337890625,0.0,4112.8447265625,0.9830265045166016,1.0,0.0,3.0,1.0,0.0
18186960,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.844982922077179,0.415771335363388,0.3769158124923706,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9387485980987548,0.564899742603302,0.5360695123672485,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8637881278991699,0.4456018209457397,0.3136825859546661,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8314205408096313,0.3949183821678161,0.3769862055778503,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7080966830253601,0.2388353496789932,1.0924419164657593,285.066650390625,284.95001220703125,302.54986572265625,293.7436828613281,299.2608947753906,297.2447814941406,285.0666198730469,1.0,0.7256064414978027,0.3066611289978027,0.3066611289978027,1.0,1.0,-4.045045852661133,0.9429588317871094,3.1020870208740234,-0.5920290946960449,1.0,1.0,0.0,183.17559814453125,163.0,77100.6953125,0.0,5048.8203125,1.0,278.1499938964844,282.76171875,296.745849609375,301.7032470703125,293.1499938964844,293.1499938964844,278.1499938964844,35989.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783989787101746,1.0,0.0,0.0,3.9958927631378174,3.995920181274414,1.0654201787474449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11343.1240234375,0.0,1953.0325927734373,1895.4371337890625,0.0,4114.79150390625,0.9830663204193116,1.0,0.0,3.0,1.0,0.0
18187020,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8508962392807007,0.4155748188495636,0.3765472769737243,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9475294947624208,0.5661797523498535,0.5370664596557617,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8704017996788025,0.4458650648593902,0.3137150704860687,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8375205397605896,0.3954105675220489,0.3772448897361755,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7134187817573547,0.2388723492622375,1.0916224718093872,285.06597900390625,284.95001220703125,302.5523681640625,293.7391052246094,299.26177978515625,297.2445068359375,285.0659484863281,1.0,0.723269522190094,0.3064537644386291,0.3064537644386291,1.0,1.0,-4.045247077941895,0.9422760605812072,3.102970838546753,-0.5928424596786499,1.0,1.0,0.0,178.07623291015625,163.0,77087.8359375,0.0,5014.18603515625,1.0,278.1499938964844,282.76080322265625,296.741455078125,301.6986389160156,293.1499938964844,293.1499938964844,278.1499938964844,35992.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786450266838074,1.0,0.0,0.0,3.996021509170532,3.996048927307129,1.0654888455974287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11339.9853515625,0.0,1953.2213134765625,1895.4371337890625,0.0,4116.9345703125,0.983096957206726,1.0,0.0,3.0,1.0,0.0
18187080,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8575617074966431,0.4153807461261749,0.3761725425720215,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.9568390250205994,0.5674585700035095,0.538053572177887,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8778038024902344,0.4461302757263183,0.3137423098087311,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.844330370426178,0.3959059417247772,0.3774977028369903,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7190359830856323,0.238919660449028,1.0908081531524658,285.0650939941406,284.95001220703125,302.5532531738281,293.7333984375,299.2620544433594,297.2442932128906,285.0650329589844,1.0,0.7208167910575867,0.3062463700771332,0.3062463700771332,1.0,1.0,-4.045417308807373,0.9415850639343262,3.103832244873047,-0.5936543941497803,1.0,1.0,0.0,172.73129272460938,151.0,77071.5390625,0.0,4977.75439453125,1.0,278.1499938964844,282.7597351074219,296.7360534667969,301.6927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35993.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789214730262756,1.0,0.0,0.0,3.996122121810913,3.9961495399475098,1.0655425057848331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11336.0419921875,0.0,1953.368896484375,1895.4371337890625,0.0,4119.34130859375,0.983120858669281,1.0,0.0,3.0,1.0,0.0
18187140,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8650438785552979,0.4151886999607086,0.3757924437522888,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9665064215660096,0.5687345862388611,0.5390310287475586,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8860357999801636,0.446397066116333,0.3137650787830353,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8519375920295715,0.3964033126831054,0.3777453303337097,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.7250416278839111,0.2389764785766601,1.0900036096572876,285.0639038085937,284.95001220703125,302.5524597167969,293.7265930175781,299.26171875,297.2441101074219,285.0638427734375,1.0,0.7182689905166626,0.3060390055179596,0.3060390055179596,1.0,1.0,-4.045567512512207,0.9408884644508362,3.1046788692474365,-0.5944653153419495,1.0,1.0,0.0,167.1855010986328,151.0,77051.7578125,0.0,4939.8662109375,1.0,278.1499938964844,282.75848388671875,296.7294921875,301.6855773925781,293.1499938964844,293.1499938964844,278.1499938964844,35995.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792261123657228,1.0,0.0,0.0,3.9961984157562256,3.9962258338928223,1.0655830919859e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11331.25390625,0.0,1953.480712890625,1895.4371337890625,0.0,4121.99267578125,0.9831390380859376,1.0,0.0,3.0,1.0,0.0
18187200,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8733513951301575,0.4149985015392303,0.3754094541072845,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9762835502624512,0.5700063705444336,0.5400003790855408,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8950754404067993,0.4466656148433685,0.3137854039669037,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8603777885437012,0.3969009220600128,0.3779890835285187,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7315146923065186,0.2390400469303131,1.0892102718353271,285.0625,284.95001220703125,302.54998779296875,293.7185974121094,299.2607727050781,297.2439270019531,285.0624084472656,1.0,0.7156630158424377,0.3058316111564636,0.3058316111564636,1.0,1.0,-4.045709609985352,0.940189778804779,3.105519771575928,-0.5952759385108948,1.0,1.0,0.0,161.5194549560547,139.0,77028.4921875,0.0,4901.11962890625,1.0,278.1499938964844,282.7570495605469,296.72186279296875,301.67706298828125,293.1499938964844,293.1499938964844,278.1499938964844,35996.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97956782579422,1.0,0.0,0.0,3.99625825881958,3.9962856769561768,1.0656150379872995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11325.6416015625,0.0,1953.5684814453125,1895.4371337890625,0.0,4124.96533203125,0.983153223991394,1.0,0.0,3.0,1.0,0.0
18187260,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8794013857841492,0.4136133193969726,0.3745070099830627,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9831626415252686,0.570056140422821,0.5404128432273865,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.901727259159088,0.4457207322120666,0.313397467136383,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8666628003120422,0.396158218383789,0.3776693642139435,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7359417676925659,0.2378256767988205,1.0856881141662598,285.0544738769531,284.95001220703125,302.5465087890625,293.7100830078125,299.25152587890625,297.2318115234375,285.0534973144531,1.0,0.7125458121299744,0.3056408762931824,0.3056408762931824,1.0,1.0,-4.038696765899658,0.9375810027122498,3.101115703582764,-0.5950220227241516,1.0,1.0,0.0,157.14382934570312,139.0,76902.40625,0.0,4849.205078125,1.0,278.1499938964844,282.75067138671875,296.7131042480469,301.6651611328125,293.1499938964844,293.1499938964844,278.1499938964844,35997.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798704385757446,1.0,0.0,0.0,3.996304035186768,3.996331453323364,1.06563948065741e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11307.7236328125,0.0,1953.6356201171875,1895.4371337890625,0.0,4127.59716796875,0.983164131641388,1.0,0.0,3.0,1.0,0.0
18187320,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8849866390228271,0.4125612378120422,0.3733187019824981,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9891742467880248,0.5703827142715454,0.5404825210571289,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9080219864845276,0.4450809061527252,0.3127684593200683,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8724791407585144,0.3956847786903381,0.3769885301589966,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7397717833518982,0.2368426918983459,1.080236792564392,285.0388488769531,284.95001220703125,302.5427551269531,293.7015991210937,299.24462890625,297.2227478027344,285.037841796875,1.0,0.7089037895202637,0.3054501116275787,0.3054501116275787,1.0,1.0,-4.026895999908447,0.933683216571808,3.093212604522705,-0.5945289134979248,1.0,1.0,0.0,152.95272827148438,127.0,76717.0625,0.0,4784.1455078125,1.0,278.1499938964844,282.73956298828125,296.7032165527344,301.645751953125,293.1499938964844,293.1499938964844,278.1499938964844,35997.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979968786239624,1.0,0.0,0.0,3.9963393211364746,3.9963667392730713,1.0656583526724717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11277.8134765625,0.0,1953.6873779296875,1895.4371337890625,0.0,4128.4521484375,0.9831725358963012,1.0,0.0,3.0,1.0,0.0
18187380,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8928489685058594,0.4117413759231567,0.3723138272762298,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9965498447418212,0.5709075927734375,0.5407016277313232,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9172342419624328,0.4446662068367004,0.312270313501358,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8805302381515503,0.3954218924045563,0.3764623999595642,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7453820705413818,0.236069917678833,1.0754503011703491,285.0250244140625,284.95001220703125,302.5386962890625,293.6932067871094,299.23931884765625,297.21636962890625,285.024169921875,1.0,0.7051423788070679,0.3052593767642975,0.3052593767642975,1.0,1.0,-4.01702880859375,0.9303163886070251,3.08671236038208,-0.5942725539207458,1.0,1.0,0.0,147.89149475097656,127.0,76555.65625,0.0,4719.33984375,1.0,278.1499938964844,282.7296447753906,296.6931457519531,301.6246337890625,293.1499938964844,293.1499938964844,278.1499938964844,35998.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979877769947052,1.0,0.0,0.0,3.996366500854492,3.996393918991089,1.0656727909008623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11250.904296875,0.0,1953.7271728515625,1895.4371337890625,0.0,4127.66064453125,0.983178973197937,1.0,0.0,3.0,1.0,0.0
18187440,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8994308710098267,0.4110405743122101,0.3715034425258636,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.5717268586158752,0.5358167886734009,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9252408742904664,0.4443753957748413,0.3119225800037384,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8873763680458069,0.3952804803848266,0.3761319518089294,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7501404285430908,0.235433280467987,1.0716233253479004,285.0093994140625,284.95001220703125,302.53436279296875,293.6848449707031,299.23486328125,297.2121887207031,285.0078430175781,1.0,0.700903594493866,0.3050686120986938,0.3050686120986938,1.0,1.0,-4.001795291900635,0.9254704713821412,3.076324939727783,-0.5931521654129028,1.0,1.0,0.0,143.6858367919922,115.0,76346.1484375,0.0,4644.509765625,1.0,278.1499938964844,282.7180480957031,296.6836242675781,301.603759765625,293.1499938964844,293.1499938964844,278.1499938964844,35998.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796966314315796,1.0,0.0,0.0,3.996387481689453,3.99641489982605,1.065683932210959e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11220.1201171875,0.0,1953.7579345703125,1895.4371337890625,0.0,4126.0859375,0.983183979988098,1.0,0.0,3.0,1.0,0.0
18187500,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9048913717269896,0.4103600084781647,0.3707808554172516,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.5734360814094543,0.5254849791526794,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.931967318058014,0.4441196024417877,0.311650276184082,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8931387662887573,0.3951850235462188,0.375907689332962,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7541301846504211,0.2348757982254028,1.0684064626693726,284.98565673828125,284.95001220703125,302.5297546386719,293.676513671875,299.2336120605469,297.2127685546875,284.9840087890625,1.0,0.6959710121154785,0.3048778772354126,0.3048778772354126,1.0,1.0,-3.97963285446167,0.9187432527542114,3.060889720916748,-0.5915290117263794,1.0,1.0,0.0,140.00918579101562,115.0,76062.2265625,0.0,4553.31982421875,1.0,278.1499938964844,282.70123291015625,296.6739501953125,301.5782470703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979372262954712,1.0,0.0,0.0,3.996403455734253,3.9964311122894287,1.065692572410626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11176.716796875,0.0,1953.7816162109373,1895.4371337890625,0.0,4123.2646484375,0.9831877946853638,1.0,0.0,3.0,1.0,0.0
18187560,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9117129445075988,0.4096816182136535,0.370055615901947,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9990000128746032,0.575996458530426,0.5137526988983154,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9398200511932372,0.4438778758049011,0.3113854825496673,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.899928092956543,0.3951166570186615,0.3757053017616272,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.7590192556381226,0.2343857288360595,1.0654597282409668,284.9608764648437,284.95001220703125,302.5248718261719,293.66827392578125,299.2350769042969,297.2178955078125,284.9591369628906,1.0,0.6906161904335022,0.3049241602420807,0.3049241602420807,1.0,1.0,-3.955830812454224,0.9123459458351136,3.043484926223755,-0.58896404504776,1.0,1.0,0.0,135.95384216308594,103.0,75766.1796875,0.0,4455.7041015625,1.0,278.1499938964844,282.6836242675781,296.6640930175781,301.550048828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978873610496521,1.0,0.0,0.0,3.996416091918945,3.996443510055542,1.0656991662472135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11131.47265625,0.0,1953.7999267578125,1895.4371337890625,0.0,4118.92431640625,0.9831907749176024,1.0,0.0,3.0,1.0,0.0
18187620,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.9199283719062804,0.4090016782283783,0.3693205714225769,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.5792976021766663,0.5008047819137573,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9486068487167358,0.4436412453651428,0.3111195862293243,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.907845377922058,0.3950638473033905,0.3755126893520355,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7648026347160339,0.2339517772197723,1.0627423524856567,284.9371032714844,284.95001220703125,302.5197448730469,293.6600341796875,299.2388000488281,297.226806640625,284.935791015625,1.0,0.684895932674408,0.3049704432487488,0.3049704432487488,1.0,1.0,-3.9305477142333984,0.9055882692337036,3.0249593257904053,-0.5862095952033997,0.9873727560043336,0.9873727560043336,0.0,131.60157775878906,103.0,75418.65625,0.0,4352.93310546875,1.0,278.1499938964844,282.6677551269531,296.65435791015625,301.5196228027344,293.1499938964844,293.1499938964844,278.1499938964844,36305.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782336354255676,1.0,0.0,0.0,3.991103887557984,3.99113130569458,1.0628680229274323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11076.1884765625,0.0,1949.3050537109373,1895.4371337890625,0.0,4113.3505859375,0.9819894433021544,1.0,0.0,3.0,1.0,0.0
18187680,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9294452667236328,0.4083513915538788,0.3685882687568664,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9990000128746032,0.5832805037498474,0.4867587387561798,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.958142638206482,0.4434329569339752,0.3108578324317932,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9174166321754456,0.3950406312942505,0.3753316700458526,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7715144157409668,0.2335786074399948,1.0602431297302246,284.9228515625,284.95001220703125,302.51434326171875,293.6518249511719,299.2445678710937,297.2391662597656,284.9219665527344,1.0,0.6788617372512817,0.3050167262554168,0.3050167262554168,1.0,1.0,-3.9039716720581055,0.8984668850898743,3.005504846572876,-0.5833407640457153,0.971004068851471,0.971004068851471,0.0,127.01539611816406,121.0,74976.421875,0.0,4246.1826171875,1.0,278.1499938964844,282.6614990234375,296.64410400390625,301.4826354980469,293.1499938964844,293.1499938964844,278.1499938964844,36836.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773637056350708,1.0,0.0,0.0,3.972444534301758,3.9724719524383545,1.0529529390623793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11007.951171875,0.0,1929.1746826171875,1895.4371337890625,0.0,4105.765625,0.9781086444854736,1.0,0.0,3.0,1.0,0.0
18187740,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.932776927947998,0.4078023433685303,0.3679983019828796,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9990000128746032,0.5875157713890076,0.4815302491188049,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9615983366966248,0.4433200359344482,0.3107040524482727,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9212122559547424,0.3951043784618377,0.3752939701080322,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7739132046699524,0.2333115488290786,1.0585442781448364,284.9242858886719,284.95001220703125,302.5087280273437,293.6436767578125,299.2521667480469,297.2536926269531,284.9248046875,1.0,0.6770037412643433,0.3050630092620849,0.3050630092620849,1.0,1.0,-3.892348766326904,0.895463228225708,2.9968855381011963,-0.5824713706970215,0.9624766707420348,0.9624766707420348,0.0,125.25382232666016,121.0,74668.9296875,0.0,4201.61572265625,1.0,278.1499938964844,282.6678466796875,296.6339416503906,301.4457702636719,293.1499938964844,293.1499938964844,278.1499938964844,37087.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762800931930542,1.0,0.0,0.0,3.949038028717041,3.9490652084350586,1.0405809689473244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10957.041015625,0.0,1900.8143310546875,1895.4371337890625,0.0,4096.30517578125,0.9731478691101074,1.0,0.0,3.0,1.0,0.0
18187800,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9320242404937744,0.4073653817176819,0.3675647675991058,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9990000128746032,0.5911807417869568,0.4819632768630981,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9612593054771424,0.4433116614818573,0.3106666505336761,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9209936857223512,0.3952563405036926,0.3754015266895294,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7734387516975403,0.2331323325634002,1.0575764179229736,284.9341735839844,284.95001220703125,302.5028686523437,293.6355285644531,299.2573547363281,297.2652282714844,284.9349060058594,1.0,0.6770731806755066,0.3051093220710754,0.3051093220710754,1.0,1.0,-3.890976428985596,0.8952586650848389,2.995717763900757,-0.5823997259140015,0.9620637893676758,0.9620637893676758,0.0,125.30780792236328,139.0,74531.421875,0.0,4198.12744140625,1.0,278.1499938964844,282.67779541015625,296.6261291503906,301.4222412109375,293.1499938964844,293.1499938964844,278.1499938964844,36893.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753372669219972,1.0,0.0,0.0,3.933042049407959,3.9330689907073975,1.0321681429559248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10935.2099609375,0.0,1878.66162109375,1895.4371337890625,0.0,4088.062255859375,0.9694949984550476,1.0,0.0,3.0,1.0,0.0
18187860,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9282459616661072,0.4069983959197998,0.367251455783844,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,0.5940640568733215,0.4866030514240265,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9581010341644288,0.4433736503124237,0.3107201755046844,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9177989959716796,0.3954662978649139,0.3756189346313476,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7708306908607483,0.2330046445131302,1.0571174621582031,284.9457397460937,284.95001220703125,302.49676513671875,293.6273803710937,299.2596435546875,297.27227783203125,284.946533203125,1.0,0.6788331866264343,0.3052673637866974,0.3052673637866974,1.0,1.0,-3.897161722183228,0.8974906206130981,2.99967098236084,-0.5827189087867737,0.9664186239242554,0.9664186239242554,0.0,126.70050048828124,139.0,74525.3671875,0.0,4224.87890625,1.0,278.1499938964844,282.6872253417969,296.6204833984375,301.4105834960937,293.1499938964844,293.1499938964844,278.1499938964844,36543.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747594594955444,1.0,0.0,0.0,3.9247212409973145,3.924747943878174,1.0278054105583578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10933.2041015625,0.0,1865.1956787109373,1895.4371337890625,0.0,4083.005859375,0.9674469828605652,1.0,0.0,3.0,1.0,0.0
18187920,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9219756126403807,0.4066673219203949,0.3670206367969513,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9990000128746032,0.5960776805877686,0.4948382079601288,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9524810314178468,0.4434778392314911,0.3108401894569397,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9122374653816224,0.3957096934318542,0.3759165406227112,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7664786577224731,0.2328995168209076,1.0570025444030762,284.95684814453125,284.95001220703125,302.4904479980469,293.6192626953125,299.25860595703125,297.2742614746094,284.9576110839844,1.0,0.6820133328437805,0.3054254055023193,0.3054254055023193,1.0,1.0,-3.9096016883850098,0.9014641642570496,3.0081377029418945,-0.583634614944458,0.974276065826416,0.974276065826416,0.0,129.25946044921875,157.0,74637.046875,0.0,4277.29345703125,1.0,278.1499938964844,282.69451904296875,296.61602783203125,301.40887451171875,293.1499938964844,293.1499938964844,278.1499938964844,36132.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974614143371582,1.0,0.0,0.0,3.9245693683624254,3.924596071243286,1.0277258297719527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10948.5166015625,0.0,1861.6978759765625,1895.4371337890625,0.0,4081.733642578125,0.9671747088432312,1.0,0.0,3.0,1.0,0.0
18187980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.913841962814331,0.4063467383384704,0.3668422400951385,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9990000128746032,0.5971835851669312,0.5061431527137756,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.944725215435028,0.4436017870903015,0.3110063672065735,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9050536155700684,0.3959661722183227,0.3762695789337158,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7607787847518921,0.2327931970357895,1.057095646858215,284.966552734375,284.95001220703125,302.48388671875,293.61114501953125,299.2542419433594,297.2710266113281,284.9672546386719,1.0,0.6863877773284912,0.3055834770202636,0.3055834770202636,1.0,1.0,-3.92719030380249,0.906850039958954,3.020340204238892,-0.5850607752799988,0.9847066402435304,0.9847066402435304,0.0,132.85520935058594,157.0,74848.1640625,0.0,4351.7900390625,1.0,278.1499938964844,282.6991882324219,296.612060546875,301.41510009765625,293.1499938964844,293.1499938964844,278.1499938964844,35732.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749122858047484,1.0,0.0,0.0,3.9319162368774414,3.931942939758301,1.0315773124602856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10978.1279296875,0.0,1867.8580322265625,1895.4371337890625,0.0,4084.343505859375,0.9685845375061036,1.0,0.0,3.0,1.0,0.0
18188040,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9047167897224426,0.4060199558734894,0.3666938245296478,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.5973978638648987,0.5199772715568542,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9352620244026184,0.4437296688556671,0.3112025558948517,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8969911932945251,0.396220862865448,0.3766575753688812,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7541481852531433,0.2326683849096298,1.057286500930786,284.9747009277344,284.95001220703125,302.4771423339844,293.60302734375,299.24676513671875,297.26300048828125,284.9753112792969,1.0,0.691736102104187,0.3057415187358856,0.3057415187358856,1.0,1.0,-3.948861837387085,0.913354218006134,3.0355074405670166,-0.5868916511535645,0.9970293045043944,0.9970293045043944,0.0,137.35987854003906,160.0,75137.7890625,0.0,4444.95703125,1.0,278.1499938964844,282.701416015625,296.6080017089844,301.4272155761719,293.1499938964844,293.1499938964844,278.1499938964844,35381.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97561514377594,1.0,0.0,0.0,3.945466279983521,3.94549298286438,1.0386995654698694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11018.8583984375,0.0,1882.400146484375,1895.4371337890625,0.0,4090.49267578125,0.9714186787605286,1.0,0.0,3.0,1.0,0.0
18188100,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8979443311691284,0.4056571722030639,0.3665043711662292,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.5969388484954834,0.5311569571495056,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9277589321136476,0.4438318610191345,0.3113739788532257,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8907458782196045,0.3964447379112243,0.3770067095756531,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7489892840385437,0.2324969619512558,1.0572166442871094,284.9779052734375,284.95001220703125,302.4701843261719,293.59490966796875,299.2366638183594,297.25128173828125,284.97821044921875,1.0,0.695694625377655,0.3058995902538299,0.3058995902538299,1.0,1.0,-3.966035842895508,0.9186128973960876,3.0474228858947754,-0.5880276560783386,1.0,1.0,0.0,141.07810974121094,160.0,75375.375,0.0,4520.4580078125,1.0,278.1499938964844,282.6997985839844,296.60333251953125,301.44061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35339.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766411185264589,1.0,0.0,0.0,3.959528684616089,3.9595556259155273,1.0461169495101783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11051.8681640625,0.0,1900.2135009765625,1895.4371337890625,0.0,4099.45849609375,0.974423348903656,1.0,0.0,3.0,1.0,0.0
18188160,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8921013474464417,0.4052676260471344,0.3662711083889007,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9990000128746032,0.5962308049201965,0.5410036444664001,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9213171601295472,0.44391530752182,0.3115179538726806,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8854058980941772,0.3966436684131622,0.3773137927055359,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7445611953735352,0.2322891354560852,1.056887149810791,284.9815368652344,284.95001220703125,302.4630126953125,293.5867614746094,299.2262268066406,297.2388610839844,284.9818420410156,1.0,0.6992770433425903,0.3055093884468078,0.3055093884468078,1.0,1.0,-3.9806337356567374,0.9213621020317078,3.0592715740203857,-0.5908291339874268,1.0,1.0,0.0,144.38601684570312,163.0,75542.7421875,0.0,4586.1640625,1.0,278.1499938964844,282.70001220703125,296.5966491699219,301.4472351074219,293.1499938964844,293.1499938964844,278.1499938964844,35489.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777194261550904,1.0,0.0,0.0,3.968016624450684,3.968043565750122,1.0506067837923183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11073.5556640625,0.0,1912.4423828125,1895.4371337890625,0.0,4108.8681640625,0.9764359593391418,1.0,0.0,3.0,1.0,0.0
18188220,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8868674039840698,0.4048701822757721,0.366016536951065,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.5953917503356934,0.5499874353408813,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9156444668769836,0.4439963698387146,0.3116499185562134,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8806689381599426,0.3968307673931122,0.377596914768219,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7406133413314819,0.2320604026317596,1.0563957691192627,284.9851379394531,284.95001220703125,302.4556579589844,293.57861328125,299.21588134765625,297.22662353515625,284.9854431152344,1.0,0.7025072574615479,0.3051191866397857,0.3051191866397857,1.0,1.0,-3.993607759475708,0.9235342741012572,3.07007360458374,-0.5936040878295898,1.0,1.0,0.0,147.43856811523438,163.0,75678.25,0.0,4645.72021484375,1.0,278.1499938964844,282.7007141113281,296.5885925292969,301.4494934082031,293.1499938964844,293.1499938964844,278.1499938964844,35605.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787288904190063,1.0,0.0,0.0,3.9745147228240967,3.974541902542114,1.0540506991674192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11090.51171875,0.0,1921.8536376953125,1895.4371337890625,0.0,4117.66455078125,0.977981686592102,1.0,0.0,3.0,1.0,0.0
18188280,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8821496963500977,0.4044701159000397,0.3657509684562683,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.5944861769676208,0.5582347512245178,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9106642603874208,0.4440799653530121,0.3117769956588745,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8764381408691406,0.3970105946063995,0.3778644204139709,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.737061083316803,0.2318198531866073,1.055799961090088,284.98858642578125,284.95001220703125,302.4481201171875,293.5704345703125,299.205810546875,297.2149353027344,284.9888610839844,1.0,0.7054473161697388,0.304729014635086,0.304729014635086,1.0,1.0,-4.005270004272461,0.9253401160240172,3.07992959022522,-0.5962575674057007,1.0,1.0,0.0,150.2711639404297,166.0,75789.6875,0.0,4700.18359375,1.0,278.1499938964844,282.7015991210937,296.57989501953125,301.448974609375,293.1499938964844,293.1499938964844,278.1499938964844,35696.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796494245529176,1.0,0.0,0.0,3.979557752609253,3.979584932327272,1.0567272283878992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11103.8701171875,0.0,1929.1785888671875,1895.4371337890625,0.0,4125.67578125,0.979181170463562,1.0,0.0,3.0,1.0,0.0
18188340,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8762680888175964,0.4040573835372925,0.3655114471912384,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9974504113197328,0.5936158895492554,0.562863290309906,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9045708775520324,0.4441568553447723,0.3119281232357025,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8710533976554871,0.3971741795539856,0.3781551122665405,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7326321005821228,0.2315623015165329,1.0552992820739746,284.9901428222656,284.95001220703125,302.4403991699219,293.5622253417969,299.19586181640625,297.2040100097656,284.9898681640625,1.0,0.7078776359558105,0.3043388128280639,0.3043388128280639,1.0,1.0,-4.011837959289551,0.9257387518882751,3.086098909378052,-0.5981448292732239,1.0,1.0,0.0,153.7344207763672,166.0,75843.7421875,0.0,4743.69873046875,1.0,278.1499938964844,282.701171875,296.57086181640625,301.4460144042969,293.1499938964844,293.1499938964844,278.1499938964844,35765.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804749488830566,1.0,0.0,0.0,3.983428478240967,3.983455896377564,1.058783936969121e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11110.83984375,0.0,1934.8133544921875,1895.4371337890625,0.0,4132.8505859375,0.9801018238067628,1.0,0.0,3.0,1.0,0.0
18188400,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8692407011985779,0.4035924673080444,0.3652741909027099,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9914466738700868,0.5932817459106445,0.5624417066574097,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8975132703781128,0.4441922903060913,0.3120869100093841,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8645358681678772,0.3972927927970886,0.3784496784210205,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7273047566413879,0.2312706410884857,1.054834485054016,284.9835510253906,284.95001220703125,302.4324951171875,293.553955078125,299.1881103515625,297.1961669921875,284.98309326171875,1.0,0.7095479369163513,0.3039486408233642,0.3039486408233642,1.0,1.0,-4.010575294494629,0.9240142107009888,3.0865609645843506,-0.5994529128074646,1.0,1.0,0.0,157.8065185546875,169.0,75805.953125,0.0,4768.06298828125,1.0,278.1499938964844,282.6956787109375,296.56121826171875,301.4371337890625,293.1499938964844,293.1499938964844,278.1499938964844,35819.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811362624168396,1.0,0.0,0.0,3.986417531967163,3.98644495010376,1.060373392647307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11103.0673828125,0.0,1939.1719970703125,1895.4371337890625,0.0,4138.5927734375,0.9808127880096436,1.0,0.0,3.0,1.0,0.0
18188460,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8638948202133179,0.4031022489070892,0.3649694621562958,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9867601990699768,0.593397319316864,0.5624784827232361,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8921986818313599,0.4442099630832672,0.3121999204158783,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8596739172935486,0.3973899781703949,0.3786794245243072,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7231875658035278,0.2309736460447311,1.0541267395019531,284.9774780273437,284.95001220703125,302.4244384765625,293.5456848144531,299.18212890625,297.1912536621094,284.9771423339844,1.0,0.7109050154685974,0.3037063777446747,0.3037063777446747,1.0,1.0,-4.0097479820251465,0.922901451587677,3.086846351623535,-0.6003549695014954,1.0,1.0,0.0,161.03176879882812,169.0,75769.8671875,0.0,4787.48583984375,1.0,278.1499938964844,282.69073486328125,296.5511779785156,301.4250183105469,293.1499938964844,293.1499938964844,278.1499938964844,35860.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815961718559264,1.0,0.0,0.0,3.988718509674072,3.988745927810669,1.0615979135764064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11094.5791015625,0.0,1942.5318603515625,1895.4371337890625,0.0,4142.58251953125,0.9813600182533264,1.0,0.0,3.0,1.0,0.0
18188520,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8595192432403564,0.4026054739952087,0.3646320700645447,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9829005599021912,0.5937495827674866,0.5628063678741455,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.88788241147995,0.4442246258258819,0.3122911751270294,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8557600975036621,0.3974771201610565,0.3788745701313019,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7197487950325012,0.2306796014308929,1.0533188581466677,284.9722595214844,284.95001220703125,302.41619873046875,293.537353515625,299.17706298828125,297.1878662109375,284.9719543457031,1.0,0.7120335698127747,0.3034641444683075,0.3034641444683075,1.0,1.0,-4.008922576904297,0.9218226671218872,3.08709979057312,-0.6012094616889954,1.0,1.0,0.0,163.75071716308594,172.0,75732.3515625,0.0,4803.62109375,1.0,278.1499938964844,282.6864013671875,296.5414123535156,301.4125671386719,293.1499938964844,293.1499938964844,278.1499938964844,35892.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981932520866394,1.0,0.0,0.0,3.99049973487854,3.9905271530151367,1.0625461754898424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11086.208984375,0.0,1945.1353759765625,1895.4371337890625,0.0,4145.4990234375,0.98178368806839,1.0,0.0,3.0,1.0,0.0
