time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188580,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8558605909347534,0.4021103680133819,0.3642775118350982,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9796834588050842,0.5942384004592896,0.5633002519607544,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8843104243278503,0.4442440271377563,0.3123714029788971,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8525421619415283,0.397560179233551,0.3790472745895386,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7168047428131104,0.2303925305604934,1.0524595975875854,284.9676208496094,284.95001220703125,302.4078369140625,293.5289611816406,299.1725158691406,297.1854858398437,284.96734619140625,1.0,0.7130009531974792,0.3032219111919403,0.3032219111919403,1.0,1.0,-4.00819730758667,0.9207715392112732,3.087425947189331,-0.6020775437355042,1.0,1.0,0.0,166.0779571533203,172.0,75694.2578125,0.0,4817.37109375,1.0,278.1499938964844,282.6825256347656,296.5321044921875,301.400390625,293.1499938964844,293.1499938964844,278.1499938964844,35917.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821956157684326,1.0,0.0,0.0,3.9918599128723145,3.991887331008911,1.0632707017066425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11077.9306640625,0.0,1947.1251220703125,1895.4371337890625,0.0,4147.779296875,0.982107162475586,1.0,0.0,3.0,1.0,0.0
18188640,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8526540994644165,0.4016203582286834,0.3639172315597534,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.976858913898468,0.5947889685630798,0.5638672709465027,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8812083601951599,0.4442720413208008,0.3124494254589081,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8497591614723206,0.3976427018642425,0.3792086541652679,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7141570448875427,0.2301133126020431,1.0515880584716797,284.96337890625,284.95001220703125,302.3993225097656,293.5205078125,299.168212890625,297.1835632324219,284.9631042480469,1.0,0.7138689160346985,0.3029796779155731,0.3029796779155731,1.0,1.0,-4.007537364959717,0.9197384119033812,3.087798833847046,-0.6029549837112427,1.0,1.0,0.0,168.16258239746094,175.0,75655.5859375,0.0,4829.6513671875,1.0,278.1499938964844,282.678955078125,296.5230712890625,301.3885498046875,293.1499938964844,293.1499938964844,278.1499938964844,35936.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824252724647522,1.0,0.0,0.0,3.9929237365722656,3.9929511547088623,1.0638375442795225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11069.6904296875,0.0,1948.682373046875,1895.4371337890625,0.0,4149.76904296875,0.9823601841926576,1.0,0.0,3.0,1.0,0.0
18188700,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8498066067695618,0.4011363089084625,0.3635543584823608,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9743574857711792,0.5953805446624756,0.5644818544387817,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8784828186035156,0.4443105161190033,0.3125282227993011,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8473200798034668,0.3977255225181579,0.3793616890907287,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7117406725883484,0.2298424392938614,1.0507162809371948,284.9594421386719,284.95001220703125,302.3906555175781,293.5119934082031,299.1640930175781,297.1820373535156,284.9591979980469,1.0,0.7146560549736023,0.3027374446392059,0.3027374446392059,1.0,1.0,-4.006935119628906,0.9187214970588684,3.0882136821746826,-0.6038406491279602,1.0,1.0,0.0,170.04812622070312,175.0,75616.4140625,0.0,4840.7412109375,1.0,278.1499938964844,282.6756896972656,296.5142517089844,301.376953125,293.1499938964844,293.1499938964844,278.1499938964844,35950.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826326370239258,1.0,0.0,0.0,3.993724822998047,3.993752241134644,1.0642643246683292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11061.46875,0.0,1949.8553466796875,1895.4371337890625,0.0,4151.5654296875,0.9825506806373596,1.0,0.0,3.0,1.0,0.0
18188760,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8471923470497131,0.4006577730178833,0.3631920218467712,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9720510840415956,0.5959876179695129,0.5651137828826904,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8760020136833191,0.4443597197532654,0.312610775232315,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8451020121574402,0.3978091478347778,0.3795105814933777,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.709457278251648,0.2295788079500198,1.0498558282852173,284.95574951171875,284.95001220703125,302.3818359375,293.50341796875,299.1600646972656,297.18072509765625,284.9555358886719,1.0,0.7153948545455933,0.3026280701160431,0.3026280701160431,1.0,1.0,-4.006377220153809,0.9181571006774902,3.0882201194763184,-0.6042928099632263,1.0,1.0,0.0,171.8125457763672,178.0,75576.921875,0.0,4851.12841796875,1.0,278.1499938964844,282.672607421875,296.5055236816406,301.365478515625,293.1499938964844,293.1499938964844,278.1499938964844,35961.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828319549560548,1.0,0.0,0.0,3.99434232711792,3.9943697452545166,1.064593561750371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11053.24609375,0.0,1950.760009765625,1895.4371337890625,0.0,4153.291015625,0.9826975464820862,1.0,0.0,3.0,1.0,0.0
18188820,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8447492718696594,0.4001840949058532,0.3628311157226562,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9698809385299684,0.5966004729270935,0.5657519698143005,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8737019300460815,0.4444197714328766,0.3126983642578125,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8430448174476624,0.3978933990001678,0.3796567916870117,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7072640657424927,0.2293215543031692,1.049009919166565,284.9522399902344,284.95001220703125,302.3729248046875,293.4947509765625,299.15606689453125,297.1795654296875,284.9519958496094,1.0,0.7161012291908264,0.3025186955928802,0.3025186955928802,1.0,1.0,-4.005857467651367,0.9176334142684937,3.088223934173584,-0.6047199964523315,1.0,1.0,0.0,173.49273681640625,178.0,75537.2265625,0.0,4861.05126953125,1.0,278.1499938964844,282.669677734375,296.49676513671875,301.3540344238281,293.1499938964844,293.1499938964844,278.1499938964844,35970.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830284118652344,1.0,0.0,0.0,3.994817972183228,3.9948456287384033,1.064847197085328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11045.0146484375,0.0,1951.4571533203125,1895.4371337890625,0.0,4154.99169921875,0.9828107357025146,1.0,0.0,3.0,1.0,0.0
18188880,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8424290418624878,0.399714320898056,0.3624717891216278,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9678000211715698,0.5972144603729248,0.5663912296295166,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8715317845344543,0.4444893598556518,0.3127909898757934,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8411017060279846,0.3979780375957489,0.3798012435436249,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7051610350608826,0.229069322347641,1.048177719116211,284.948974609375,284.95001220703125,302.3638916015625,293.48602294921875,299.1520690917969,297.178466796875,284.94879150390625,1.0,0.7167875170707703,0.302409291267395,0.302409291267395,1.0,1.0,-4.005367279052734,0.9171180129051208,3.088249444961548,-0.6051511764526367,0.9987574815750122,0.9987574815750122,0.0,175.11900329589844,181.0,75494.21875,0.0,4870.6943359375,1.0,278.1499938964844,282.6670227050781,296.4880065917969,301.3424987792969,293.1499938964844,293.1499938964844,278.1499938964844,36002.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832245707511902,1.0,0.0,0.0,3.9947926998138414,3.99482011795044,1.064833668351639e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11036.080078125,0.0,1951.68603515625,1895.4371337890625,0.0,4156.689453125,0.9828044176101683,1.0,0.0,3.0,1.0,0.0
18188940,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.840214192867279,0.3992515504360199,0.3621155321598053,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9657943844795228,0.5978298187255859,0.5670296549797058,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8694747686386108,0.444572240114212,0.3128903210163116,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8392555713653564,0.3980650603771209,0.3799449801445007,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7031422853469849,0.2288233041763305,1.0473626852035522,284.94696044921875,284.95001220703125,302.354736328125,293.4772033691406,299.14813232421875,297.177490234375,284.94683837890625,1.0,0.7174594402313232,0.3022999167442322,0.3022999167442322,1.0,1.0,-4.004916191101074,0.9166131615638732,3.0883030891418457,-0.6055875420570374,0.9967002868652344,0.9967002868652344,0.0,176.7009735107422,181.0,75440.3203125,0.0,4880.14990234375,1.0,278.1499938964844,282.66558837890625,296.4790954589844,301.3302001953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834085702896118,1.0,0.0,0.0,3.993060111999512,3.993087530136109,1.0639101901688264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11025.4873046875,0.0,1949.9595947265625,1895.4371337890625,0.0,4158.28125,0.982455313205719,1.0,0.0,3.0,1.0,0.0
18189000,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.838091254234314,0.3987987041473388,0.361765593290329,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.963853359222412,0.5984481573104858,0.5676688551902771,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8675174117088318,0.4446713924407959,0.31299889087677,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8374931812286377,0.3981567323207855,0.3800907135009765,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7011977434158325,0.2285845577716827,1.0465712547302246,284.9457397460937,284.95001220703125,302.345458984375,293.4682922363281,299.1441955566406,297.1766662597656,284.9456787109375,1.0,0.7181243300437927,0.3021905124187469,0.3021905124187469,1.0,1.0,-4.004528045654297,0.9161255359649658,3.088402509689331,-0.6060314178466797,0.9946631789207458,0.9946631789207458,0.0,178.24777221679688,184.0,75381.8671875,0.0,4889.5556640625,1.0,278.1499938964844,282.6649475097656,296.47003173828125,301.3173522949219,293.1499938964844,293.1499938964844,278.1499938964844,36122.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983574390411377,1.0,0.0,0.0,3.9904823303222656,3.9905097484588623,1.062536966855987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11014.3583984375,0.0,1946.988525390625,1895.4371337890625,0.0,4159.71533203125,0.9819062948226928,1.0,0.0,3.0,1.0,0.0
18189060,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8360475897789001,0.398356020450592,0.3614237308502197,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.961966872215271,0.5990687012672424,0.5683093667030334,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8656478524208069,0.4447878003120422,0.3131185173988342,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8358024954795837,0.3982535302639007,0.3802399635314941,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6993182897567749,0.2283533960580825,1.0458080768585205,284.9451599121094,284.95001220703125,302.3360900878906,293.45928955078125,299.14031982421875,297.1759338378906,284.94512939453125,1.0,0.7187879085540771,0.3020629286766052,0.3020629286766052,1.0,1.0,-4.004218578338623,0.9155991077423096,3.088619470596313,-0.606544017791748,0.9927358627319336,0.9927358627319336,0.0,179.7674102783203,184.0,75320.2578125,0.0,4899.01611328125,1.0,278.1499938964844,282.6648254394531,296.4608459472656,301.30419921875,293.1499938964844,293.1499938964844,278.1499938964844,36159.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837245941162108,1.0,0.0,0.0,3.987261533737183,3.9872889518737793,1.0608224556563073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11002.822265625,0.0,1943.0628662109373,1895.4371337890625,0.0,4161.01416015625,0.9812049865722656,1.0,0.0,3.0,1.0,0.0
18189120,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8340672850608826,0.3979220390319824,0.3610892295837402,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9601207375526428,0.5996902585029602,0.5689504742622375,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.863849937915802,0.4449201226234436,0.3132486641407013,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8341688513755798,0.3983548879623413,0.380392849445343,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.697491466999054,0.2281289100646972,1.0450719594955444,284.9449462890625,284.95001220703125,302.3266296386719,293.4501647949219,299.1364440917969,297.17529296875,284.9449462890625,1.0,0.7194536924362183,0.3019353449344635,0.3019353449344635,1.0,1.0,-4.003983497619629,0.9150886535644532,3.088894844055176,-0.6070683598518372,0.9909511804580688,0.9909511804580688,0.0,181.26953125,187.0,75257.2734375,0.0,4908.58349609375,1.0,278.1499938964844,282.6650695800781,296.4516296386719,301.29083251953125,293.1499938964844,293.1499938964844,278.1499938964844,36185.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838654398918152,1.0,0.0,0.0,3.983684539794922,3.983711957931519,1.0589200201138738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10991.1318359375,0.0,1938.5760498046875,1895.4371337890625,0.0,4162.23193359375,0.9804153442382812,1.0,0.0,3.0,1.0,0.0
18189180,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8321425318717957,0.3974967300891876,0.3607622981071472,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9583092331886292,0.6003120541572571,0.5695916414260864,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8621171712875366,0.445069283246994,0.3133902549743652,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8325851559638977,0.3984606862068176,0.3805495202541351,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.6957123875617981,0.2279111742973327,1.04436457157135,284.9450378417969,284.95001220703125,302.31707763671875,293.44091796875,299.1325988769531,297.1747741699219,284.9450378417969,1.0,0.720123827457428,0.3018077313899994,0.3018077313899994,1.0,1.0,-4.003825664520264,0.9145992398262024,3.089226484298706,-0.6076003313064575,0.9893321990966796,0.9893321990966796,0.0,182.7582244873047,187.0,75193.84375,0.0,4918.29541015625,1.0,278.1499938964844,282.6655578613281,296.4423217773437,301.2773132324219,293.1499938964844,293.1499938964844,278.1499938964844,36199.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839999079704284,1.0,0.0,0.0,3.97988486289978,3.979912281036377,1.056900941875938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10979.4140625,0.0,1933.7125244140625,1895.4371337890625,0.0,4163.39453125,0.9795683026313782,1.0,0.0,3.0,1.0,0.0
18189240,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8302611708641052,0.3970780074596405,0.3604413270950317,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9565219879150392,0.6009330749511719,0.570232093334198,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8604371547698975,0.4452325403690338,0.3135415911674499,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8310403823852539,0.3985698223114013,0.3807092308998108,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6939712166786194,0.2276986390352249,1.043680191040039,284.9452209472656,284.95001220703125,302.30743408203125,293.4315795898437,299.1287841796875,297.1742858886719,284.9452514648437,1.0,0.7207992076873779,0.3016801476478576,0.3016801476478576,1.0,1.0,-4.003729820251465,0.9141265749931335,3.0896034240722656,-0.6081379055976868,0.9878481030464172,0.9878481030464172,0.0,184.2401428222656,190.0,75130.7890625,0.0,4928.15087890625,1.0,278.1499938964844,282.6661376953125,296.4329528808594,301.2637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36206.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841346740722656,1.0,0.0,0.0,3.976027727127075,3.976055145263672,1.0548533282417338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10967.7685546875,0.0,1928.7232666015625,1895.4371337890625,0.0,4164.55908203125,0.9787033796310424,1.0,0.0,3.0,1.0,0.0
18189300,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8284183144569397,0.3966660797595978,0.3601265847682953,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9547558426856996,0.6015522480010986,0.5708710551261902,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8588067293167114,0.4454115331172943,0.3137038946151733,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8295304179191589,0.3986822068691253,0.3808720409870147,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6922653913497925,0.2274913936853408,1.0430201292037964,284.94549560546875,284.95001220703125,302.2977294921875,293.422119140625,299.1249389648437,297.17388916015625,284.9455261230469,1.0,0.7214811444282532,0.3015525639057159,0.3015525639057159,1.0,1.0,-4.003698825836182,0.9136714339256288,3.090027332305908,-0.6086811423301697,0.9864975810050964,0.9864975810050964,0.0,185.7176055908203,190.0,75068.6484375,0.0,4938.17431640625,1.0,278.1499938964844,282.666748046875,296.4234924316406,301.2502136230469,293.1499938964844,293.1499938964844,278.1499938964844,36207.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984271764755249,1.0,0.0,0.0,3.972192049026489,3.972219228744507,1.0528190159675432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10956.26171875,0.0,1923.7210693359373,1895.4371337890625,0.0,4165.74365234375,0.9778390526771544,1.0,0.0,3.0,1.0,0.0
18189360,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8266069293022156,0.3962596952915191,0.3598169088363647,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9530060887336732,0.6021692156791687,0.57150799036026,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8572192192077637,0.4456042647361755,0.3138757944107055,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8280491232872009,0.3987970948219299,0.3810372650623321,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6905897259712219,0.2272882163524627,1.0423791408538818,284.94580078125,284.95001220703125,302.2879638671875,293.4125366210937,299.1211242675781,297.17352294921875,284.94580078125,1.0,0.7221691012382507,0.3014310598373413,0.3014310598373413,1.0,1.0,-4.003719329833984,0.9132502675056458,3.0904688835144043,-0.6092081665992737,0.9852407574653624,0.9852407574653624,0.0,187.19363403320312,193.0,75007.5390625,0.0,4948.345703125,1.0,278.1499938964844,282.6673583984375,296.4139709472656,301.23663330078125,293.1499938964844,293.1499938964844,278.1499938964844,36204.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844149351119996,1.0,0.0,0.0,3.968430519104004,3.9684576988220215,1.050826085702283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10944.896484375,0.0,1918.7979736328125,1895.4371337890625,0.0,4166.98046875,0.9769890904426576,1.0,0.0,3.0,1.0,0.0
18189420,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8248226046562195,0.3958583474159241,0.3595118522644043,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9512707591056824,0.6027835011482239,0.5721425414085388,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8556714057922363,0.4458102285861969,0.3140569627285003,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8265932202339172,0.3989141583442688,0.3812045753002167,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6889416575431824,0.2270885556936264,1.0417547225952148,284.946044921875,284.95001220703125,302.27813720703125,293.40283203125,299.1173095703125,297.1731872558594,284.946044921875,1.0,0.7228628396987915,0.3013095557689667,0.3013095557689667,1.0,1.0,-4.003784656524658,0.9128426909446716,3.090942144393921,-0.6097369194030762,0.984052836894989,0.984052836894989,0.0,188.66961669921875,193.0,74947.46875,0.0,4958.65673828125,1.0,278.1499938964844,282.6679077148437,296.404296875,301.2229919433594,293.1499938964844,293.1499938964844,278.1499938964844,36200.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845658540725708,1.0,0.0,0.0,3.964763164520264,3.964790582656861,1.048884769261349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10933.6650390625,0.0,1913.9921875,1895.4371337890625,0.0,4168.28369140625,0.9761590361595154,1.0,0.0,3.0,1.0,0.0
18189480,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8230618238449097,0.3954614996910095,0.3592109084129333,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9495490193367004,0.6033952236175537,0.5727747082710266,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.854160487651825,0.446028470993042,0.3142466843128204,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8251599669456482,0.3990330994129181,0.3813737332820892,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6873193383216858,0.226891741156578,1.0411440134048462,284.9462585449219,284.95001220703125,302.26824951171875,293.3929748535156,299.11346435546875,297.17291259765625,284.9462585449219,1.0,0.7235618233680725,0.301188051700592,0.301188051700592,1.0,1.0,-4.003889083862305,0.9124454259872437,3.0914435386657715,-0.6102677583694458,0.9829106330871582,0.9829106330871582,0.0,190.146240234375,196.0,74888.2734375,0.0,4969.09130859375,1.0,278.1499938964844,282.6684265136719,296.39453125,301.2093200683594,293.1499938964844,293.1499938964844,278.1499938964844,36195.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984725296497345,1.0,0.0,0.0,3.9611856937408447,3.9612128734588623,1.046992792907986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10922.5341796875,0.0,1909.3065185546875,1895.4371337890625,0.0,4169.66064453125,0.975348711013794,1.0,0.0,3.0,1.0,0.0
18189540,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8213226199150085,0.3950701653957367,0.358914852142334,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9478408694267272,0.6040037274360657,0.5734038352966309,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.852686882019043,0.4462615549564361,0.3144467175006866,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.823747992515564,0.3991543352603912,0.3815450072288513,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6857226490974426,0.2266980707645416,1.0405480861663818,284.9464111328125,284.95001220703125,302.25830078125,293.3829650878906,299.1096496582031,297.17266845703125,284.9464416503906,1.0,0.7242668271064758,0.3010665476322174,0.3010665476322174,1.0,1.0,-4.004036903381348,0.9120599627494812,3.091977119445801,-0.6108009815216064,0.9818102717399596,0.9818102717399596,0.0,191.6239013671875,196.0,74830.0859375,0.0,4979.66943359375,1.0,278.1499938964844,282.6688842773437,296.3846130371094,301.1955871582031,293.1499938964844,293.1499938964844,278.1499938964844,36190.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984893262386322,1.0,0.0,0.0,3.9577133655548096,3.957740545272827,1.0451580010339967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10911.5146484375,0.0,1904.7640380859373,1895.4371337890625,0.0,4171.11083984375,0.9745619297027588,1.0,0.0,3.0,1.0,0.0
18189600,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8196015357971191,0.3946831524372101,0.3586226403713226,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9461466670036316,0.6046098470687866,0.5740306377410889,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8512473106384277,0.4465063214302063,0.3146548569202423,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.822355329990387,0.3992774188518524,0.3817179799079895,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6841499209403992,0.2265065908432006,1.0399624109268188,284.9465637207031,284.95001220703125,302.2483215332031,293.3728332519531,299.1058044433594,297.1724548339844,284.9465637207031,1.0,0.7249763011932373,0.3009450435638428,0.3009450435638428,1.0,1.0,-4.004217624664307,0.9116831421852112,3.09253454208374,-0.6113352179527283,0.9807299971580504,0.9807299971580504,0.0,193.10256958007807,199.0,74772.5,0.0,4990.35546875,1.0,278.1499938964844,282.6693115234375,296.37457275390625,301.1817321777344,293.1499938964844,293.1499938964844,278.1499938964844,36185.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985070824623108,1.0,0.0,0.0,3.954311847686768,3.954338788986206,1.043362203745346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10900.55078125,0.0,1900.3243408203125,1895.4371337890625,0.0,4172.64306640625,0.9737913608551024,1.0,0.0,3.0,1.0,0.0
18189660,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8178974390029907,0.3943018019199371,0.35833540558815,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9444671273231506,0.6052130460739136,0.5746545791625977,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8498430252075195,0.4467659294605255,0.3148732483386993,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8209812045097351,0.3994030356407165,0.3818932473659515,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6826016306877136,0.2263177335262298,1.0393887758255005,284.9466552734375,284.95001220703125,302.2383117675781,293.362548828125,299.1019897460937,297.1722717285156,284.9466552734375,1.0,0.7256913185119629,0.3008235991001129,0.3008235991001129,1.0,1.0,-4.004438400268555,0.9113171100616456,3.09312105178833,-0.6118707060813904,0.9796688556671144,0.9796688556671144,0.0,194.58221435546875,199.0,74715.59375,0.0,5001.1728515625,1.0,278.1499938964844,282.669677734375,296.3643493652344,301.16778564453125,293.1499938964844,293.1499938964844,278.1499938964844,36181.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985256850719452,1.0,0.0,0.0,3.9509878158569336,3.951014757156372,1.0416088116471656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10889.6435546875,0.0,1895.9970703125,1895.4371337890625,0.0,4174.248046875,0.9730386734008788,1.0,0.0,3.0,1.0,0.0
18189720,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8162071704864502,0.3939249515533447,0.3580520749092102,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9428032040596008,0.6058143377304077,0.5752766132354736,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8484711050987244,0.4470371305942535,0.3150996267795563,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.819624125957489,0.3995307981967926,0.382070392370224,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.68107670545578,0.2261307537555694,1.0388237237930298,284.9467163085937,284.95001220703125,302.2282409667969,293.3520812988281,299.0981750488281,297.172119140625,284.9467468261719,1.0,0.7264103889465332,0.300702154636383,0.300702154636383,1.0,1.0,-4.004689693450928,0.9109593033790588,3.0937302112579346,-0.6124066710472107,0.9786171913146972,0.9786171913146972,0.0,196.0625762939453,187.0,74659.046875,0.0,5012.09130859375,1.0,278.1499938964844,282.6700134277344,296.3539733886719,301.1537170410156,293.1499938964844,293.1499938964844,278.1499938964844,36178.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98545241355896,1.0,0.0,0.0,3.947710275650024,3.947737216949463,1.0398814538348231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10878.75390625,0.0,1891.74169921875,1895.4371337890625,0.0,4175.93505859375,0.9722968935966492,1.0,0.0,3.0,1.0,0.0
18189780,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8172619938850403,0.3935563266277313,0.3576689660549164,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9449540972709656,0.606414258480072,0.5757862329483032,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8500093221664429,0.4473227560520172,0.3152533769607544,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8209928870201111,0.3996621370315552,0.3821393847465515,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6820719242095947,0.2259473800659179,1.037744641304016,284.9459533691406,284.95001220703125,302.2182006835937,293.3414611816406,299.0943298339844,297.1719970703125,284.9458923339844,1.0,0.7253786325454712,0.3005806803703308,0.3005806803703308,1.0,1.0,-4.003610134124756,0.9102407693862916,3.093369483947754,-0.612774670124054,0.976929485797882,0.976929485797882,0.0,194.69970703125,187.0,74587.0234375,0.0,4999.42041015625,1.0,278.1499938964844,282.66973876953125,296.3434143066406,301.1391296386719,293.1499938964844,293.1499938964844,278.1499938964844,36192.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856524467468262,1.0,0.0,0.0,3.944204092025757,3.9442310333251953,1.0380350659033866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10865.8525390625,0.0,1887.333740234375,1895.4371337890625,0.0,4177.66015625,0.9715026617050172,1.0,0.0,3.0,1.0,0.0
18189840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8197652101516724,0.3932077586650848,0.3572453260421753,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9490861892700196,0.607020914554596,0.5762418508529663,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8531190752983093,0.4476332068443298,0.3153793811798095,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8238020539283752,0.399806410074234,0.3821597993373871,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.684415340423584,0.2257779985666275,1.0364376306533811,284.9449768066406,284.95001220703125,302.2080993652344,293.3306579589844,299.09063720703125,297.1720275878906,284.9449157714844,1.0,0.7237790822982788,0.3004592359066009,0.3004592359066009,1.0,1.0,-4.001943111419678,0.9093653559684752,3.0925776958465576,-0.6131134629249573,0.9747632145881652,0.9747632145881652,0.0,191.88055419921875,175.0,74501.828125,0.0,4974.97998046875,1.0,278.1499938964844,282.6695861816406,296.3324890136719,301.1231689453125,293.1499938964844,293.1499938964844,278.1499938964844,36227.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985831081867218,1.0,0.0,0.0,3.939791440963745,3.939818382263184,1.0357136943639489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10850.7041015625,0.0,1881.9490966796875,1895.4371337890625,0.0,4179.2001953125,0.9705281257629396,1.0,0.0,3.0,1.0,0.0
18189900,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8232687711715698,0.3928828239440918,0.3568074405193329,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.954517126083374,0.6076385378837585,0.5766701102256775,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8573711514472961,0.4479726254940033,0.3154978454113006,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8276185393333435,0.3999674022197723,0.3821585774421692,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6877195835113525,0.2256263047456741,1.0350327491760254,284.9442443847656,284.95001220703125,302.197998046875,293.3197021484375,299.0870361328125,297.1722412109375,284.9441833496094,1.0,0.721737802028656,0.3003377914428711,0.3003377914428711,1.0,1.0,-4.000030994415283,0.9084243774414062,3.091606616973877,-0.6134310960769653,0.9724631309509276,0.9724631309509276,0.0,188.141830444336,175.0,74409.6875,0.0,4943.5185546875,1.0,278.1499938964844,282.66973876953125,296.3212890625,301.1062316894531,293.1499938964844,293.1499938964844,278.1499938964844,36261.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985978662967682,1.0,0.0,0.0,3.934749364852905,3.934776306152344,1.033064449984522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10834.51953125,0.0,1875.7520751953125,1895.4371337890625,0.0,4180.4716796875,0.9694110155105592,1.0,0.0,3.0,1.0,0.0
18189960,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8275862336158752,0.3925808072090149,0.3563659191131592,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.960882306098938,0.6082680821418762,0.5770835876464844,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8625954985618591,0.4483409225940704,0.3156172931194305,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8322702646255493,0.4001455008983612,0.3821476399898529,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6918156147003174,0.225492462515831,1.0335859060287476,284.9437866210937,284.95001220703125,302.1879272460937,293.3085327148437,299.0835266113281,297.1725769042969,284.9437561035156,1.0,0.7193937301635742,0.3002372086048126,0.3002372086048126,1.0,1.0,-3.998021364212036,0.9075262546539308,3.090495109558105,-0.6136712431907654,0.9701640605926514,0.9701640605926514,0.0,183.7574615478516,163.0,74313.0625,0.0,4907.373046875,1.0,278.1499938964844,282.6701965332031,296.3099060058594,301.0887145996094,293.1499938964844,293.1499938964844,278.1499938964844,36289.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986101508140564,1.0,0.0,0.0,3.929207801818848,3.929234743118286,1.0301566817361163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10817.69140625,0.0,1868.888427734375,1895.4371337890625,0.0,4181.53076171875,0.9681802988052368,1.0,0.0,3.0,1.0,0.0
18190020,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8326598405838013,0.3923017382621765,0.3559271693229675,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.9679420590400696,0.608910322189331,0.5774897336959839,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8687366247177124,0.4487390220165252,0.3157433867454529,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8377108573913574,0.4003413915634155,0.3821343183517456,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.696629524230957,0.2253769040107727,1.0321308374404907,284.943603515625,284.95001220703125,302.1778259277344,293.2972106933594,299.08013916015625,297.173095703125,284.943603515625,1.0,0.7168284058570862,0.3001365959644317,0.3001365959644317,1.0,1.0,-3.996003150939941,0.9066309928894044,3.089372158050537,-0.6139054298400879,0.9679403305053712,0.9679403305053712,0.0,178.88734436035156,163.0,74213.96875,0.0,4867.91943359375,1.0,278.1499938964844,282.6709289550781,296.2983703613281,301.0707702636719,293.1499938964844,293.1499938964844,278.1499938964844,36310.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862055778503418,1.0,0.0,0.0,3.9233238697052,3.92335057258606,1.0270736083839438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10800.5244140625,0.0,1861.541748046875,1895.4371337890625,0.0,4182.42724609375,0.9668681025505066,1.0,0.0,3.0,1.0,0.0
18190080,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8384312391281128,0.392042726278305,0.3554947972297668,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9754224419593812,0.6095637679100037,0.577893853187561,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8757116198539734,0.4491643011569977,0.3158791959285736,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8438883423805237,0.4005531966686249,0.3821235597133636,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7020631432533264,0.2252774983644485,1.030689716339111,284.9436340332031,284.95001220703125,302.1677551269531,293.2856750488281,299.0768127441406,297.1737365722656,284.9436340332031,1.0,0.7141212821006775,0.3000359833240509,0.3000359833240509,1.0,1.0,-3.9940342903137207,0.9057490825653076,3.088285207748413,-0.6141429543495178,0.9658266305923462,0.9658266305923462,0.0,173.69569396972656,151.0,74114.1171875,0.0,4826.46044921875,1.0,278.1499938964844,282.6717834472656,296.28668212890625,301.0526428222656,293.1499938964844,293.1499938964844,278.1499938964844,36323.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863007068634032,1.0,0.0,0.0,3.917269229888916,3.9172961711883545,1.023906065711344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10783.2646484375,0.0,1853.938720703125,1895.4371337890625,0.0,4183.2470703125,0.9655130505561828,1.0,0.0,3.0,1.0,0.0
18190140,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8449651598930359,0.3918037712574005,0.3550712764263153,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9831762313842772,0.610228419303894,0.5782985091209412,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.883553683757782,0.449617862701416,0.3160273432731628,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8508692979812622,0.4007812440395355,0.3821181356906891,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7081156969070435,0.2251943349838256,1.0292749404907229,284.9437866210937,284.95001220703125,302.1576843261719,293.2739562988281,299.07354736328125,297.17449951171875,284.9437866210937,1.0,0.7113030552864075,0.2999354004859924,0.2999354004859924,1.0,1.0,-3.992147922515869,0.9048895239830016,3.0872583389282227,-0.6143864393234253,0.9638423919677734,0.9638423919677734,0.0,168.24273681640625,151.0,74014.5078125,0.0,4783.50830078125,1.0,278.1499938964844,282.6727905273437,296.27490234375,301.0343322753906,293.1499938964844,293.1499938964844,278.1499938964844,36328.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863914251327516,1.0,0.0,0.0,3.911144971847534,3.9111716747283936,1.0207070317846956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10766.0517578125,0.0,1846.210205078125,1895.4371337890625,0.0,4184.0283203125,0.964137852191925,1.0,0.0,3.0,1.0,0.0
18190200,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8522759079933167,0.3915814757347107,0.3546571433544159,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9909875392913818,0.6109021306037903,0.5787057280540466,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8922218084335327,0.4500961303710937,0.3161881566047668,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8586639165878296,0.4010229110717773,0.3821195363998413,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7145357131958008,0.2251244932413101,1.0278921127319336,284.94403076171875,284.95001220703125,302.14764404296875,293.26202392578125,299.07037353515625,297.17535400390625,284.94403076171875,1.0,0.7084198594093323,0.2998347878456116,0.2998347878456116,1.0,1.0,-3.990358352661133,0.9040560722351074,3.0863022804260254,-0.6146361827850342,0.9619731307029724,0.9619731307029724,0.0,162.62857055664062,139.0,73915.921875,0.0,4739.78955078125,1.0,278.1499938964844,282.6737976074219,296.2629699707031,301.0159606933594,293.1499938964844,293.1499938964844,278.1499938964844,36328.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864857792854308,1.0,0.0,0.0,3.905057191848755,3.9050838947296143,1.0175319857808065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10748.9814453125,0.0,1838.51025390625,1895.4371337890625,0.0,4184.8408203125,0.962767481803894,1.0,0.0,3.0,1.0,0.0
18190260,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8604026436805725,0.3913754820823669,0.3542551100254059,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9986374378204346,0.6115874648094177,0.5790195465087891,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.9016919136047364,0.4505991637706756,0.3163644075393677,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.867301881313324,0.4012779593467712,0.3821307718753814,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7211672067642212,0.2250675559043884,1.0265543460845947,284.9442443847656,284.95001220703125,302.1376342773437,293.2498779296875,299.0672302246094,297.1763000488281,284.9442443847656,1.0,0.7054749131202698,0.2997568845748901,0.2997568845748901,1.0,1.0,-3.988497018814087,0.9032773971557616,3.085219621658325,-0.6147831082344055,0.9601748585700988,0.9601748585700988,0.0,156.92001342773438,139.0,73817.1328125,0.0,4695.31591796875,1.0,278.1499938964844,282.6747436523437,296.2508544921875,300.9974975585937,293.1499938964844,293.1499938964844,278.1499938964844,36325.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865863919258118,1.0,0.0,0.0,3.899052619934082,3.899079322814941,1.0144052566829489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10731.9697265625,0.0,1830.91015625,1895.4371337890625,0.0,4185.70703125,0.9614128470420836,1.0,0.0,3.0,1.0,0.0
18190320,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8655884265899658,0.3911400735378265,0.3539367914199829,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9990000128746032,0.6126237511634827,0.5714110136032104,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9080081582069396,0.4510808289051056,0.3166111409664154,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8729361295700073,0.4015067219734192,0.3822294175624847,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7252517938613892,0.2249873578548431,1.0256305932998655,284.9380187988281,284.95001220703125,302.1276550292969,293.2375183105469,299.064453125,297.1783447265625,284.93731689453125,1.0,0.701785147190094,0.2996789813041687,0.2996789813041687,1.0,1.0,-3.975855827331543,0.8995811343193054,3.0762746334075928,-0.6134729981422424,0.9533895254135132,0.9533895254135132,0.0,153.12315368652344,127.0,73591.421875,0.0,4631.498046875,1.0,278.1499938964844,282.6713256835937,296.2383117675781,300.9757385253906,293.1499938964844,293.1499938964844,278.1499938964844,36463.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866610169410706,1.0,0.0,0.0,3.890683650970459,3.8907101154327393,1.0100551435243688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10698.8203125,0.0,1821.4847412109373,1895.4371337890625,0.0,4186.349609375,0.9595170021057128,1.0,0.0,3.0,1.0,0.0
18190380,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8707014322280884,0.3908683657646179,0.3535901606082916,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9990000128746032,0.6145412921905518,0.5608922839164734,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.914561688899994,0.4515347480773926,0.3168423175811767,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8785027861595154,0.401707649230957,0.3823053240776062,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7292050719261169,0.2248903512954712,1.0246325731277466,284.9307556152344,284.95001220703125,302.11773681640625,293.2249450683594,299.0644836425781,297.1842956542969,284.9302673339844,1.0,0.6975134611129761,0.2996010780334472,0.2996010780334472,1.0,1.0,-3.958534240722656,0.8946322798728943,3.0639021396636963,-0.6118959188461304,0.9432331919670104,0.9432331919670104,0.0,149.3607177734375,127.0,73249.8359375,0.0,4554.57763671875,1.0,278.1499938964844,282.6693725585937,296.2239990234375,300.9434509277344,293.1499938964844,293.1499938964844,278.1499938964844,36800.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864912033081056,1.0,0.0,0.0,3.8738338947296143,3.873860359191896,1.001325472316239e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10646.421875,0.0,1803.09912109375,1895.4371337890625,0.0,4184.88720703125,0.9559283256530762,1.0,0.0,3.0,1.0,0.0
