time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190440,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8765727281570435,0.39059779047966,0.3532199561595917,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.6172405481338501,0.5492596626281738,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9222067594528198,0.4519944787025451,0.317059576511383,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8848422765731812,0.4019073247909546,0.3823589384555816,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7336961030960083,0.2248000800609588,1.023569941520691,284.92626953125,284.95001220703125,302.1078491210937,293.212158203125,299.0668640136719,297.1940002441406,284.9259338378906,1.0,0.6928189396858215,0.2995231747627258,0.2995231747627258,1.0,1.0,-3.939356565475464,0.8891800045967102,3.05017638206482,-0.610123336315155,0.93302321434021,0.93302321434021,0.0,145.2710723876953,115.0,72854.90625,0.0,4470.66845703125,1.0,278.1499938964844,282.6703186035156,296.20855712890625,300.9047546386719,293.1499938964844,293.1499938964844,278.1499938964844,37090.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986003577709198,1.0,0.0,0.0,3.851828098297119,3.85185432434082,9.89981458587863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10587.0458984375,0.0,1778.126220703125,1895.4371337890625,0.0,4180.68701171875,0.951172411441803,1.0,0.0,3.0,1.0,0.0
18190500,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.883258581161499,0.3903448283672333,0.3528498113155365,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9990000128746032,0.6206337213516235,0.5365650057792664,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9308938384056092,0.4524760246276855,0.31727996468544,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8919985294342041,0.4021178781986236,0.3824081420898437,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7387951612472534,0.2247284352779388,1.0225210189819336,284.924072265625,284.95001220703125,302.0980224609375,293.1991271972656,299.0713195800781,297.2070617675781,284.923828125,1.0,0.6877577304840088,0.299445241689682,0.299445241689682,1.0,1.0,-3.918603420257568,0.8832992911338806,3.035304307937622,-0.6081849932670593,0.9232134819030762,0.9232134819030762,0.0,140.9001007080078,115.0,72419.6953125,0.0,4381.1064453125,1.0,278.1499938964844,282.6737670898437,296.1928405761719,300.8622131347656,293.1499938964844,293.1499938964844,278.1499938964844,37324.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852374196052552,1.0,0.0,0.0,3.825660467147827,3.825686454772949,9.765761888047564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10522.51953125,0.0,1747.908447265625,1895.4371337890625,0.0,4174.080078125,0.9454612731933594,1.0,0.0,3.0,1.0,0.0
18190560,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8907856941223145,0.3901163935661316,0.3524917364120483,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9990000128746032,0.6246404051780701,0.5228949189186096,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9404842853546144,0.4529867470264435,0.3175127208232879,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8999866843223572,0.4023456275463104,0.3824633657932281,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7445675730705261,0.2246832251548767,1.0215378999710083,284.92352294921875,284.95001220703125,302.0882873535156,293.18585205078125,299.0775756835937,297.22296142578125,284.9233703613281,1.0,0.6823863387107849,0.2995864748954773,0.2995864748954773,1.0,1.0,-3.896531820297241,0.8777692317962646,3.018762588500977,-0.6053974032402039,0.9140858054161072,0.9140858054161072,0.0,136.3031463623047,118.0,71959.203125,0.0,4287.17724609375,1.0,278.1499938964844,282.6790466308594,296.1772155761719,300.8175964355469,293.1499938964844,293.1499938964844,278.1499938964844,37494.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842513799667358,1.0,0.0,0.0,3.796723604202272,3.7967493534088135,9.618586318538291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10455.1201171875,0.0,1714.2431640625,1895.4371337890625,0.0,4165.5673828125,0.93909752368927,1.0,0.0,3.0,1.0,0.0
18190620,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8963361382484436,0.3899407684803009,0.3522082269191742,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9990000128746032,0.6290178894996643,0.51310795545578,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9475465416908264,0.4535476267337799,0.3178052306175232,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.906016170978546,0.4026180505752563,0.3825901746749878,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7489056587219238,0.2246874719858169,1.0209344625473022,284.928466796875,284.95001220703125,302.0785827636719,293.1723327636719,299.08514404296875,297.2406311035156,284.9288024902344,1.0,0.6789499521255493,0.2997276782989502,0.2997276782989502,1.0,1.0,-3.8811302185058594,0.8740968704223633,3.007033348083496,-0.6034884452819824,0.9091374278068542,0.9091374278068542,0.0,133.07736206054688,118.0,71577.765625,0.0,4222.1416015625,1.0,278.1499938964844,282.6884460449219,296.1619873046875,300.774169921875,293.1499938964844,293.1499938964844,278.1499938964844,37470.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831201434135436,1.0,0.0,0.0,3.768365859985352,3.768391370773315,9.475440378992062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10398.2353515625,0.0,1680.2452392578125,1895.4371337890625,0.0,4155.78564453125,0.9328322410583496,1.0,0.0,3.0,1.0,0.0
18190680,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.900644063949585,0.3898212313652038,0.352003812789917,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9990000128746032,0.6333341598510742,0.5057051777839661,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9530102610588074,0.4541510045528412,0.3181519508361816,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9110117554664612,0.4029391407966614,0.3827919661998749,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7523443102836609,0.2247324883937835,1.0206749439239502,284.93463134765625,284.95001220703125,302.0689697265625,293.1585693359375,299.09210205078125,297.257568359375,284.9349365234375,1.0,0.676338791847229,0.2998688817024231,0.2998688817024231,1.0,1.0,-3.8701491355896,0.8716111183166504,2.998538017272949,-0.6019179821014404,0.907113790512085,0.907113790512085,0.0,130.69912719726562,136.0,71295.15625,0.0,4175.5419921875,1.0,278.1499938964844,282.6969909667969,296.14825439453125,300.7386779785156,293.1499938964844,293.1499938964844,278.1499938964844,37240.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820727109909058,1.0,0.0,0.0,3.746592998504639,3.746618270874024,9.366262929688672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10356.865234375,0.0,1652.8399658203125,1895.4371337890625,0.0,4146.7138671875,0.9278157949447632,1.0,0.0,3.0,1.0,0.0
18190740,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9010621309280396,0.3897522687911987,0.3519099354743957,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,0.6372795104980469,0.5048879981040955,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.954032301902771,0.4548023045063019,0.3185789883136749,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9118413329124452,0.4033094644546509,0.3831066489219665,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.752796471118927,0.2248198688030243,1.0209256410598757,284.944580078125,284.95001220703125,302.0594482421875,293.1445617675781,299.0979309082031,297.2723693847656,284.9452819824219,1.0,0.6766654849052429,0.300010085105896,0.300010085105896,1.0,1.0,-3.870236396789551,0.8721358180046082,2.998100519180298,-0.6017153263092041,0.9100868105888368,0.9100868105888368,0.0,130.46607971191406,136.0,71177.21875,0.0,4174.279296875,1.0,278.1499938964844,282.7068786621094,296.1358337402344,300.7119140625,293.1499938964844,293.1499938964844,278.1499938964844,36846.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812670946121216,1.0,0.0,0.0,3.732202291488648,3.732227325439453,9.294449228036684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10337.421875,0.0,1633.0390625,1895.4371337890625,0.0,4139.72802734375,0.924423336982727,1.0,0.0,3.0,1.0,0.0
18190800,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8986801505088806,0.3897144198417663,0.351902961730957,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.6404150128364563,0.5087817907333374,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9519102573394777,0.4554896056652069,0.3190742433071136,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9096002578735352,0.4037120938301086,0.3835121095180511,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7510870695114136,0.2249257415533065,1.021562099456787,284.9541320800781,284.95001220703125,302.04998779296875,293.1302795410156,299.1004943847656,297.2822265625,284.9548034667969,1.0,0.6786593198776245,0.3001512885093689,0.3001512885093689,1.0,1.0,-3.878354072570801,0.874832272529602,3.0035219192504883,-0.6022115349769592,0.9163000583648682,0.9163000583648682,0.0,131.77859497070312,154.0,71222.25,0.0,4205.765625,1.0,278.1499938964844,282.7135314941406,296.12518310546875,300.69842529296875,293.1499938964844,293.1499938964844,278.1499938964844,36324.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98092383146286,1.0,0.0,0.0,3.729499578475952,3.7295243740081774,9.280991548621388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10341.615234375,0.0,1625.9056396484375,1895.4371337890625,0.0,4136.74853515625,0.9234564900398254,1.0,0.0,3.0,1.0,0.0
18190860,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.898053765296936,0.3920498192310333,0.3530477285385132,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9990000128746032,0.6452844142913818,0.5114734768867493,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9515989422798156,0.4585882723331451,0.3204753994941711,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9092679023742676,0.4065698683261871,0.3851585388183594,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7513783574104309,0.2275682985782623,1.028206467628479,284.9685974121094,284.95001220703125,302.04052734375,293.1157531738281,299.11474609375,297.3103332519531,284.9698791503906,1.0,0.6824610829353333,0.3002224862575531,0.3002224862575531,1.0,1.0,-3.8986198902130127,0.8806071281433105,3.018012762069702,-0.604411780834198,0.9294416904449464,0.9294416904449464,0.0,133.15652465820312,154.0,71519.3671875,0.0,4272.2763671875,1.0,278.1499938964844,282.721435546875,296.1157531738281,300.6980285644531,293.1499938964844,293.1499938964844,278.1499938964844,35677.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981162965297699,1.0,0.0,0.0,3.7383527755737305,3.738377571105957,9.325107157565072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10378.515625,0.0,1631.233154296875,1895.4371337890625,0.0,4138.82470703125,0.9251074194908142,1.0,0.0,3.0,1.0,0.0
18190920,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8972672820091248,0.3936381638050079,0.3547559678554535,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.6493710279464722,0.5152602195739746,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.951068878173828,0.4610133469104767,0.3223573267459869,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9088412523269652,0.4088130593299866,0.3875142335891723,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.752054750919342,0.2296954989433288,1.0387191772460938,284.98260498046875,284.95001220703125,302.03094482421875,293.1010131835937,299.123046875,297.32989501953125,284.9835205078125,1.0,0.6879305243492126,0.3002936840057373,0.3002936840057373,1.0,1.0,-3.929002285003662,0.8890923857688904,3.039909839630127,-0.6074862480163574,0.9474803805351256,0.9474803805351256,0.0,135.1882781982422,172.0,72036.796875,0.0,4372.9287109375,1.0,278.1499938964844,282.724853515625,296.10809326171875,300.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,34925.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822142124176024,1.0,0.0,0.0,3.763385534286499,3.7634105682373047,9.45041165323346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10448.482421875,0.0,1654.7215576171875,1895.4371337890625,0.0,4147.9404296875,0.9301875233650208,1.0,0.0,3.0,1.0,0.0
18190980,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8931738138198853,0.3947025835514068,0.3560177087783813,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9990000128746032,0.6524754762649536,0.524021565914154,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9468551874160768,0.4629503190517425,0.3239305317401886,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9049901962280272,0.4105803370475769,0.3894832730293274,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7500494122505188,0.2313658893108368,1.047637104988098,284.991455078125,284.95001220703125,302.021240234375,293.08599853515625,299.1259460449219,297.3409118652344,284.9921264648437,1.0,0.694542407989502,0.3003648817539215,0.3003648817539215,1.0,1.0,-3.962738752365112,0.8984735012054443,3.064265251159668,-0.6108715534210205,0.9658368825912476,0.9658368825912476,0.0,138.73765563964844,172.0,72629.9140625,0.0,4495.17236328125,1.0,278.1499938964844,282.722900390625,296.10064697265625,300.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,34412.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98406320810318,1.0,0.0,0.0,3.796450138092041,3.796475410461426,9.617201612854842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10528.3251953125,0.0,1689.931640625,1895.4371337890625,0.0,4163.94091796875,0.9372330904006958,1.0,0.0,3.0,1.0,0.0
18191040,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8866581320762634,0.3954426646232605,0.3569520115852356,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.6544399261474609,0.536736786365509,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9397622346878052,0.4645712673664093,0.3252638876438141,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8988336324691772,0.4120184481143951,0.3911260962486267,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7460019588470459,0.2326812297105789,1.054983615875244,284.9969177246094,284.95001220703125,302.01141357421875,293.07080078125,299.1236572265625,297.3436889648437,284.9974365234375,1.0,0.702010452747345,0.3004360496997833,0.3004360496997833,1.0,1.0,-3.998701810836792,0.908443808555603,3.0902578830718994,-0.6144834160804749,0.9842605590820312,0.9842605590820312,0.0,143.5446319580078,190.0,73259.8203125,0.0,4634.6591796875,1.0,278.1499938964844,282.7177124023437,296.0917053222656,300.7752685546875,293.1499938964844,293.1499938964844,278.1499938964844,34092.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864774942398072,1.0,0.0,0.0,3.833998203277588,3.834023714065552,9.808376262299134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10612.720703125,0.0,1732.67822265625,1895.4371337890625,0.0,4184.76904296875,0.9454456567764282,1.0,0.0,3.0,1.0,0.0
18191100,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8786088824272156,0.3959737122058868,0.3576820194721222,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.6552410125732422,0.55240797996521,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.930663764476776,0.4659820795059204,0.3264408409595489,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8910960555076599,0.4132238030433655,0.3925398290157318,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7406183481216431,0.2337140589952469,1.0610682964324951,285.0003356933594,284.95001220703125,302.00146484375,293.05535888671875,299.1167297363281,297.33905029296875,285.00079345703125,1.0,0.7101332545280457,0.3005072474479675,0.3005072474479675,1.0,1.0,-4.036316394805908,0.918845534324646,3.1174707412719727,-0.618266224861145,1.0,1.0,0.0,149.37725830078125,190.0,73903.984375,0.0,4788.6669921875,1.0,278.1499938964844,282.7106628417969,296.0807800292969,300.8059997558594,293.1499938964844,293.1499938964844,278.1499938964844,33929.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892592430114746,1.0,0.0,0.0,3.8737425804138175,3.873768329620361,1.0012782922785846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10698.51953125,0.0,1780.1917724609375,1895.4371337890625,0.0,4208.67431640625,0.9542564153671264,1.0,0.0,3.0,1.0,0.0
18191160,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8697881102561951,0.3963841199874878,0.358294129371643,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,0.6549839973449707,0.5701329112052917,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.920483410358429,0.4672692418098449,0.3275246322154999,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8824877738952637,0.4142791330814361,0.393804669380188,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7344898581504822,0.2345348000526428,1.0661959648132324,285.0086975097656,284.95001220703125,301.99139404296875,293.03973388671875,299.1061096191406,297.3284912109375,285.0097961425781,1.0,0.7187246680259705,0.2999089658260345,0.2999089658260345,1.0,1.0,-4.07503080368042,0.9272833466529846,3.14774751663208,-0.6244075298309326,1.0,1.0,0.0,156.01670837402344,193.0,74464.828125,0.0,4954.50341796875,1.0,278.1499938964844,282.7093505859375,296.0675964355469,300.8313903808594,293.1499938964844,293.1499938964844,278.1499938964844,34336.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921899437904358,1.0,0.0,0.0,3.903011083602905,3.9030373096466064,1.0164660579903284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10769.04296875,0.0,1819.985595703125,1895.4371337890625,0.0,4233.74951171875,0.9609715938568116,1.0,0.0,3.0,1.0,0.0
18191220,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8629276752471924,0.3967313170433044,0.3587968349456787,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.6539934873580933,0.5846489071846008,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9127366542816162,0.4684898555278778,0.3285211026668548,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8758223056793213,0.4152375161647796,0.3949235379695892,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7296867966651917,0.2351881712675094,1.07032310962677,285.019287109375,284.95001220703125,301.98126220703125,293.0238952636719,299.0929870605469,297.31427001953125,285.0200500488281,1.0,0.7254898548126221,0.2993106544017792,0.2993106544017792,1.0,1.0,-4.10694694519043,0.9336869716644288,3.17326021194458,-0.6297796964645386,1.0,1.0,0.0,161.60963439941406,193.0,74897.4296875,0.0,5094.2919921875,1.0,278.1499938964844,282.7112121582031,296.0519714355469,300.84832763671875,293.1499938964844,293.1499938964844,278.1499938964844,34712.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950257539749146,1.0,0.0,0.0,3.9243297576904297,3.924356460571289,1.0276004331899458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10825.3544921875,0.0,1849.968994140625,1895.4371337890625,0.0,4257.90234375,0.9660429954528807,1.0,0.0,3.0,1.0,0.0
18191280,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8572420477867126,0.3970384001731872,0.3592336475849151,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.6527374982833862,0.597223699092865,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9065694212913512,0.4696707427501678,0.3294653594493866,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8703178763389587,0.416133165359497,0.3959465026855469,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7256178259849548,0.2357239127159118,1.0737111568450928,285.0279541015625,284.95001220703125,301.97100830078125,293.00787353515625,299.0796203613281,297.2994384765625,285.0286560058594,1.0,0.7315134406089783,0.2987123727798462,0.2987123727798462,1.0,1.0,-4.134503364562988,0.9388949275016784,3.195608615875244,-0.6348368525505066,1.0,1.0,0.0,166.54421997070312,196.0,75244.0234375,0.0,5217.42041015625,1.0,278.1499938964844,282.71307373046875,296.034423828125,300.8563537597656,293.1499938964844,293.1499938964844,278.1499938964844,35004.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976146221160888,1.0,0.0,0.0,3.940804719924927,3.940831422805786,1.03624654457235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10868.40625,0.0,1873.3660888671875,1895.4371337890625,0.0,4279.85546875,0.9699626564979552,1.0,0.0,3.0,1.0,0.0
18191340,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8524027466773987,0.3973227441310882,0.359628826379776,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.651366651058197,0.6083633899688721,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9016016721725464,0.470831423997879,0.330378383398056,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8656555414199829,0.4169901907444,0.3969077169895172,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7220613956451416,0.2361803650856018,1.076590061187744,285.03643798828125,284.95001220703125,301.9606628417969,292.9916687011719,299.066650390625,297.28521728515625,285.037109375,1.0,0.7368711233139038,0.2981140613555908,0.2981140613555908,1.0,1.0,-4.158939838409424,0.9432414174079896,3.2156982421875,-0.6395879983901978,1.0,1.0,0.0,170.99293518066406,196.0,75531.0859375,0.0,5328.43701171875,1.0,278.1499938964844,282.7156677246094,296.015869140625,300.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35230.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999147653579712,1.0,0.0,0.0,3.953507900238037,3.953534841537476,1.0429380381538067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10902.986328125,0.0,1891.541259765625,1895.4371337890625,0.0,4299.28173828125,0.9729847311973572,1.0,0.0,3.0,1.0,0.0
18191400,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8474571108818054,0.3975878059864044,0.3600180447101593,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9985754489898682,0.6500000953674316,0.6163776516914368,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8965354561805725,0.4719766676425934,0.3312889635562897,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8608524203300476,0.4178172647953033,0.3978501260280609,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7182661890983582,0.23657888174057,1.0792258977890017,285.0439758300781,284.95001220703125,301.9502258300781,292.97528076171875,299.0543212890625,297.2723693847656,285.0443115234375,1.0,0.7415135502815247,0.2975157797336578,0.2975157797336578,1.0,1.0,-4.178411960601807,0.9462330341339112,3.2321789264678955,-0.6436227560043335,1.0,1.0,0.0,175.55670166015625,199.0,75752.296875,0.0,5424.89599609375,1.0,278.1499938964844,282.7181091308594,296.0022277832031,300.8583374023437,293.1499938964844,293.1499938964844,278.1499938964844,35405.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.963346242904663,3.9633731842041016,1.0481351182534129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10931.0576171875,0.0,1905.6976318359373,1895.4371337890625,0.0,4300.0,0.975325047969818,1.0,0.0,3.0,1.0,0.0
18191460,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8406240940093994,0.3977826833724975,0.360434740781784,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9916700720787048,0.6492414474487305,0.6156421303749084,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8892363905906677,0.473060131072998,0.3322252929210663,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8540518283843994,0.4185762107372284,0.3988166451454162,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.712634265422821,0.2368977963924408,1.0818777084350586,285.0414428710937,284.95001220703125,301.9397277832031,292.9587097167969,299.0443725585937,297.2632141113281,285.041259765625,1.0,0.7448709011077881,0.2969858050346374,0.2969858050346374,1.0,1.0,-4.184620380401611,0.9459233283996582,3.238697290420532,-0.6460531949996948,1.0,1.0,0.0,181.4144287109375,199.0,75823.3671875,0.0,5487.546875,1.0,278.1499938964844,282.7142333984375,295.99273681640625,300.8565979003906,293.1499938964844,293.1499938964844,278.1499938964844,35541.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9709277153015137,3.9709548950195312,1.0521490594328498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10939.6318359375,0.0,1916.655029296875,1895.4371337890625,0.0,4300.0,0.9771285057067872,1.0,0.0,3.0,1.0,0.0
18191520,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8357073068618774,0.3979378938674927,0.3607511222362518,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9863626956939696,0.6491590142250061,0.6154341697692871,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8840887546539307,0.4741110205650329,0.3330894708633423,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8492615818977356,0.4192989766597748,0.3996818363666534,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7083693742752075,0.2371812313795089,1.0840305089950562,285.0384521484375,284.95001220703125,301.9291687011719,292.9419860839844,299.0369567871094,297.2579040527344,285.0383605957031,1.0,0.7476609945297241,0.2964558601379394,0.2964558601379394,1.0,1.0,-4.1905717849731445,0.9455634355545044,3.2450082302093506,-0.6485767960548401,1.0,1.0,0.0,185.95620727539065,202.0,75875.34375,0.0,5539.95703125,1.0,278.1499938964844,282.71051025390625,295.98272705078125,300.85089111328125,293.1499938964844,293.1499938964844,278.1499938964844,35646.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.976780414581299,3.976807594299317,1.05525271010265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10943.677734375,0.0,1925.1422119140625,1895.4371337890625,0.0,4300.0,0.9785205721855164,1.0,0.0,3.0,1.0,0.0
18191580,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8320418000221252,0.3980816304683685,0.3610101640224457,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9823270440101624,0.6494632959365845,0.6156796216964722,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8803746700286865,0.4751538336277008,0.3339125514030456,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8457860946655273,0.4200053215026855,0.4004854559898376,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7051162719726562,0.2374473661184311,1.0858900547027588,285.03662109375,284.95001220703125,301.91851806640625,292.92510986328125,299.03076171875,297.254638671875,285.0365905761719,1.0,0.7500485181808472,0.295925885438919,0.295925885438919,1.0,1.0,-4.196528911590576,0.9452012181282043,3.251327514648437,-0.6511083841323853,1.0,1.0,0.0,189.5621490478516,202.0,75916.109375,0.0,5585.81982421875,1.0,278.1499938964844,282.70770263671875,295.97198486328125,300.8432312011719,293.1499938964844,293.1499938964844,278.1499938964844,35726.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981273651123047,3.981300830841065,1.0576386557659134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10946.0146484375,0.0,1931.675048828125,1895.4371337890625,0.0,4300.0,0.9795892834663392,1.0,0.0,3.0,1.0,0.0
18191640,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8291583061218262,0.3982268273830414,0.3612424433231354,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9791339635849,0.6499737501144409,0.61616450548172,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8775650262832642,0.4762006998062134,0.3347167670726776,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8431299924850464,0.4207063615322113,0.4012553095817566,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7025700211524963,0.2377059310674667,1.087581992149353,285.0355834960937,284.95001220703125,301.9078369140625,292.9080810546875,299.0252380371094,297.25244140625,285.0355834960937,1.0,0.7521706819534302,0.295395940542221,0.295395940542221,1.0,1.0,-4.2024827003479,0.9448341727256776,3.257648468017578,-0.6536452174186707,1.0,1.0,0.0,192.5535583496093,205.0,75948.578125,0.0,5627.3779296875,1.0,278.1499938964844,282.70556640625,295.960693359375,300.8343505859375,293.1499938964844,293.1499938964844,278.1499938964844,35789.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.984771728515625,3.9847991466522217,1.0594981176836882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10947.0966796875,0.0,1936.771484375,1895.4371337890625,0.0,4300.0,0.9804213643074036,1.0,0.0,3.0,1.0,0.0
18191700,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8268455266952515,0.3983776271343231,0.3614597618579864,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9765916466712952,0.6506195068359375,0.6168026328086853,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8754193782806396,0.4772561490535736,0.3355113267898559,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8410694599151611,0.4214062094688415,0.4020028710365295,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7005476951599121,0.2379605174064636,1.0891571044921875,285.0351867675781,284.95001220703125,301.8970642089844,292.8908996582031,299.0201416015625,297.2510070800781,285.03521728515625,1.0,0.7540881037712097,0.2948659658432007,0.2948659658432007,1.0,1.0,-4.208425998687744,0.9444602727890016,3.263965606689453,-0.6561856269836426,1.0,1.0,0.0,195.07264709472656,205.0,75974.03125,0.0,5665.61328125,1.0,278.1499938964844,282.7039794921875,295.94903564453125,300.824462890625,293.1499938964844,293.1499938964844,278.1499938964844,35837.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987435102462769,3.987462520599365,1.060914883055375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10947.12109375,0.0,1940.6575927734373,1895.4371337890625,0.0,4300.0,0.9810548424720764,1.0,0.0,3.0,1.0,0.0
18191760,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8248889446258545,0.3985352218151092,0.3616716861724853,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9744560122489928,0.651334285736084,0.6175159811973572,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8736897706985474,0.4783218801021576,0.3363038301467895,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8393799662590027,0.4221076369285583,0.4027392566204071,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6988548636436462,0.2382138073444366,1.09066641330719,285.03521728515625,284.95001220703125,301.8862609863281,292.87359619140625,299.0152587890625,297.2499694824219,285.0352783203125,1.0,0.7558748722076416,0.2946450114250183,0.2946450114250183,1.0,1.0,-4.214358329772949,0.9451399445533752,3.2692184448242188,-0.6576696038246155,1.0,1.0,0.0,197.29461669921875,208.0,75994.6328125,0.0,5701.759765625,1.0,278.1499938964844,282.70281982421875,295.9370422363281,300.8138732910156,293.1499938964844,293.1499938964844,278.1499938964844,35874.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9895060062408447,3.9895334243774414,1.0620171906339235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10946.4091796875,0.0,1943.682861328125,1895.4371337890625,0.0,4300.0,0.9815473556518556,1.0,0.0,3.0,1.0,0.0
18191820,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8231932520866394,0.3986994624137878,0.3618815541267395,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.972622275352478,0.6520920395851135,0.6182746887207031,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8722662329673767,0.4793983995914459,0.3370974063873291,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8379615545272827,0.4228113293647766,0.4034687578678131,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6974048614501953,0.2384663969278335,1.092129826545715,285.03564453125,284.95001220703125,301.8754272460937,292.8561706542969,299.01055908203125,297.2492370605469,285.03570556640625,1.0,0.7575644254684448,0.2944240272045135,0.2944240272045135,1.0,1.0,-4.220280647277832,0.9458863735198976,3.2743942737579346,-0.6590823531150818,1.0,1.0,0.0,199.294921875,208.0,76011.3671875,0.0,5736.36767578125,1.0,278.1499938964844,282.70196533203125,295.9248352050781,300.802734375,293.1499938964844,293.1499938964844,278.1499938964844,35903.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991091012954712,3.9911184310913086,1.0628610880303313e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10945.10546875,0.0,1946.0001220703125,1895.4371337890625,0.0,4300.0,0.981924295425415,1.0,0.0,3.0,1.0,0.0
18191880,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8216639161109924,0.3988688886165619,0.3620912432670593,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9709784984588624,0.6528722047805786,0.6190561056137085,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8710393905639648,0.4804843664169311,0.3378936648368835,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8367164731025696,0.4235169589519501,0.4041946828365326,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.6961103677749634,0.2387182861566543,1.0935641527175903,285.03631591796875,284.95001220703125,301.8645324707031,292.838623046875,299.0059509277344,297.2486877441406,285.036376953125,1.0,0.7591918110847473,0.2942030429840088,0.2942030429840088,1.0,1.0,-4.226192951202393,0.9466286897659302,3.279564142227173,-0.6604945063591003,1.0,1.0,0.0,201.15597534179688,211.0,76025.40625,0.0,5770.02734375,1.0,278.1499938964844,282.70135498046875,295.91241455078125,300.7911682128906,293.1499938964844,293.1499938964844,278.1499938964844,35925.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992333173751831,3.992360591888428,1.0635228591127088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10943.3876953125,0.0,1947.81787109375,1895.4371337890625,0.0,4300.0,0.9822197556495668,1.0,0.0,3.0,1.0,0.0
18191940,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8202715516090393,0.3990429043769836,0.3623012900352478,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9694938659667968,0.6536686420440674,0.619853675365448,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8699755072593689,0.481579840183258,0.3386934697628021,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8356139659881592,0.4242241978645324,0.4049177467823028,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6949442028999329,0.2389690428972244,1.0949723720550537,285.0372009277344,284.95001220703125,301.8536376953125,292.8209533691406,299.0014343261719,297.248291015625,285.03729248046875,1.0,0.7607666254043579,0.2939820885658264,0.2939820885658264,1.0,1.0,-4.232093334197998,0.9473658204078674,3.2847275733947754,-0.6619064211845398,1.0,1.0,0.0,202.9002685546875,211.0,76037.046875,0.0,5802.89013671875,1.0,278.1499938964844,282.7009582519531,295.8998107910156,300.7792358398437,293.1499938964844,293.1499938964844,278.1499938964844,35942.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9932668209075928,3.9932942390441895,1.0640203527145786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10941.2978515625,0.0,1949.1846923828125,1895.4371337890625,0.0,4300.0,0.982441782951355,1.0,0.0,3.0,1.0,0.0
18192000,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8189587593078613,0.3992197811603546,0.3625119030475616,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9680980443954468,0.6544715762138367,0.6206573247909546,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8690086007118225,0.4826826751232147,0.3394967913627624,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8345955610275269,0.4249321222305298,0.4056392312049866,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6938531398773193,0.2392182797193527,1.0963629484176636,285.0382385253906,284.95001220703125,301.8426818847656,292.8031921386719,298.9969787597656,297.2479858398437,285.038330078125,1.0,0.7623108625411987,0.2937611043453216,0.2937611043453216,1.0,1.0,-4.237980365753174,0.9480974674224854,3.289883136749268,-0.6633177399635315,1.0,1.0,0.0,204.58058166503903,214.0,76047.140625,0.0,5835.33154296875,1.0,278.1499938964844,282.7007141113281,295.8870849609375,300.7670593261719,293.1499938964844,293.1499938964844,278.1499938964844,35955.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994004011154175,3.994031429290772,1.0644132544257443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10938.9619140625,0.0,1950.264404296875,1895.4371337890625,0.0,4300.0,0.9826171398162842,1.0,0.0,3.0,1.0,0.0
18192060,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8177146911621094,0.399399071931839,0.3627230823040008,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9667800068855286,0.6552785634994507,0.621464729309082,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.868126630783081,0.4837931394577026,0.3403041362762451,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8336499333381653,0.4256401360034942,0.4063590466976166,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6928269267082214,0.2394652515649795,1.097734451293945,285.0393981933594,284.95001220703125,301.83172607421875,292.78533935546875,298.9925537109375,297.2477722167969,285.0395202636719,1.0,0.7638275027275085,0.2934789955615997,0.2934789955615997,1.0,1.0,-4.243849754333496,0.9486115574836732,3.295238256454468,-0.6649382710456848,1.0,1.0,0.0,206.2046661376953,214.0,76055.7265625,0.0,5867.3896484375,1.0,278.1499938964844,282.7005920410156,295.87420654296875,300.754638671875,293.1499938964844,293.1499938964844,278.1499938964844,35965.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99455499649048,3.994582414627075,1.0647069075275797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10936.3876953125,0.0,1951.0716552734373,1895.4371337890625,0.0,4300.0,0.9827481508255004,1.0,0.0,3.0,1.0,0.0
18192120,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8165104389190674,0.3995794951915741,0.3629345297813415,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9655048847198486,0.6560860276222229,0.6222724318504333,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8672966361045837,0.4849093556404114,0.3411148190498352,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8327481150627136,0.426347553730011,0.4070773720741272,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.6918392777442932,0.2397097647190094,1.099090337753296,285.0406188964844,284.95001220703125,301.8207397460937,292.7673645019531,298.9881591796875,297.2475891113281,285.0407409667969,1.0,0.7653273940086365,0.2931968569755554,0.2931968569755554,1.0,1.0,-4.249699592590332,0.949103593826294,3.300595760345459,-0.6665724515914917,1.0,1.0,0.0,207.7993621826172,217.0,76063.5546875,0.0,5899.2509765625,1.0,278.1499938964844,282.7005615234375,295.8612365722656,300.7420349121094,293.1499938964844,293.1499938964844,278.1499938964844,35973.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994990110397339,3.995017528533936,1.0649388286765316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10933.6845703125,0.0,1951.709228515625,1895.4371337890625,0.0,4300.0,0.9828516244888306,1.0,0.0,3.0,1.0,0.0
18192180,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8153386116027832,0.3997602164745331,0.3631458878517151,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9642648100852966,0.656891942024231,0.6230789422988892,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8665108680725098,0.4860309660434723,0.3419289886951446,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8318827748298645,0.4270534515380859,0.407793790102005,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.690883219242096,0.2399509400129318,1.1004284620285034,285.04180908203125,284.95001220703125,301.80975341796875,292.74932861328125,298.9837646484375,297.2474670410156,285.0419006347656,1.0,0.7668121457099915,0.2929147481918335,0.2929147481918335,1.0,1.0,-4.255523204803467,0.9495864510536194,3.305936813354492,-0.6682049036026001,1.0,1.0,0.0,209.3701629638672,217.0,76079.84375,0.0,5930.931640625,1.0,278.1499938964844,282.7011413574219,295.8482360839844,300.7295837402344,293.1499938964844,293.1499938964844,278.1499938964844,35979.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995321035385132,3.995348453521729,1.0651152706486755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10932.173828125,0.0,1952.1943359375,1895.4371337890625,0.0,4300.0,0.9829303622245787,1.0,0.0,3.0,1.0,0.0
18192240,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8141865730285645,0.3999398350715637,0.3633563220500946,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.963045299053192,0.6576940417289734,0.6238824129104614,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8657553791999817,0.4871561527252197,0.342745691537857,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.831041693687439,0.4277566373348236,0.4085077345371246,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6899476647377014,0.2401881515979766,1.10174822807312,285.04278564453125,284.95001220703125,301.7987670898437,292.7312316894531,298.9793701171875,297.2473449707031,285.0429077148437,1.0,0.7682850956916809,0.2926326096057892,0.2926326096057892,1.0,1.0,-4.2613139152526855,0.9500581622123718,3.311255693435669,-0.6698348522186279,1.0,1.0,0.0,210.9278564453125,220.0,76096.1328125,0.0,5962.48193359375,1.0,278.1499938964844,282.70184326171875,295.8352355957031,300.7174072265625,293.1499938964844,293.1499938964844,278.1499938964844,35984.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9955785274505615,3.995606184005737,1.065252718035481e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10930.67578125,0.0,1952.572021484375,1895.4371337890625,0.0,4300.0,0.982991635799408,1.0,0.0,3.0,1.0,0.0
