time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192300,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8130501508712769,0.4001220464706421,0.3635670244693756,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9618399143218994,0.6584881544113159,0.6246799826622009,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8650239706039429,0.4882818758487701,0.3435637950897217,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.830220103263855,0.4284585118293762,0.4092192351818084,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6890275478363037,0.2404206395149231,1.103046417236328,285.04376220703125,284.95001220703125,301.78778076171875,292.7130432128906,298.9749450683594,297.24713134765625,285.0438537597656,1.0,0.7697467803955078,0.2923505008220672,0.2923505008220672,1.0,1.0,-4.267061710357666,0.950516402721405,3.316545486450196,-0.6714613437652588,1.0,1.0,0.0,212.47625732421875,220.0,76111.328125,0.0,5993.8974609375,1.0,278.1499938964844,282.7025146484375,295.8222351074219,300.7052001953125,293.1499938964844,293.1499938964844,278.1499938964844,35987.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995774984359741,3.995802402496338,1.0653573099261848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10929.015625,0.0,1952.8597412109373,1895.4371337890625,0.0,4300.0,0.9830383062362672,1.0,0.0,3.0,1.0,0.0
18192360,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8119274973869324,0.4003117084503174,0.3637820780277252,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.960641384124756,0.6592682003974915,0.6254672408103943,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8643089532852173,0.4894018471240997,0.3443798720836639,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8294157981872559,0.4291639626026153,0.4099317491054535,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.6881191730499268,0.2406486719846725,1.1043239831924438,285.04473876953125,284.95001220703125,301.7768249511719,292.6947937011719,298.9704895019531,297.24688720703125,285.0448303222656,1.0,0.7711989879608154,0.2920697629451751,0.2920697629451751,1.0,1.0,-4.272768974304199,0.9509663581848145,3.3218023777008057,-0.6730799078941345,1.0,1.0,0.0,214.0193786621093,223.0,76125.6875,0.0,6025.208984375,1.0,278.1499938964844,282.70318603515625,295.8092041015625,300.69293212890625,293.1499938964844,293.1499938964844,278.1499938964844,35990.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995928049087525,3.995955467224121,1.065438937075669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10927.224609375,0.0,1953.084228515625,1895.4371337890625,0.0,4300.0,0.9830747246742249,1.0,0.0,3.0,1.0,0.0
18192420,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8108184933662415,0.4005107581615448,0.3640047311782837,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9594448804855348,0.6600301265716553,0.6262391209602356,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8636050820350647,0.4905122518539428,0.3451904356479645,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8286287784576416,0.4298756122589111,0.410648912191391,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.6872203946113586,0.2408719509840011,1.1055803298950195,285.045654296875,284.95001220703125,301.765869140625,292.676513671875,298.96600341796875,297.24658203125,285.0457458496094,1.0,0.7726419568061829,0.2917890548706054,0.2917890548706054,1.0,1.0,-4.278430461883545,0.951402485370636,3.3270280361175537,-0.6746945977210999,1.0,1.0,0.0,215.5589294433593,223.0,76139.21875,0.0,6056.41455078125,1.0,278.1499938964844,282.7038879394531,295.7961120605469,300.6805419921875,293.1499938964844,293.1499938964844,278.1499938964844,35992.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996046304702759,3.996073722839356,1.0655020332706044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10925.3046875,0.0,1953.2578125,1895.4371337890625,0.0,4300.0,0.9831028580665588,1.0,0.0,3.0,1.0,0.0
18192480,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8097195625305176,0.4007156193256378,0.3642337322235107,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.958248734474182,0.6607773900032043,0.6269965767860413,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8629103302955627,0.4916159510612488,0.34599569439888,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8278567790985107,0.4305910766124725,0.4113704264163971,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6863299608230591,0.2410909235477447,1.1068174839019775,285.04656982421875,284.95001220703125,301.7549133300781,292.6581420898437,298.96148681640625,297.2462158203125,285.0466613769531,1.0,0.7740768790245056,0.2915083169937134,0.2915083169937134,1.0,1.0,-4.284049987792969,0.9518253207206726,3.332224607467652,-0.6763061881065369,1.0,1.0,0.0,217.09683227539065,226.0,76152.0546875,0.0,6087.5361328125,1.0,278.1499938964844,282.7045288085937,295.782958984375,300.6680603027344,293.1499938964844,293.1499938964844,278.1499938964844,35994.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996140480041504,3.9961678981781006,1.0655522828528774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10923.2724609375,0.0,1953.395751953125,1895.4371337890625,0.0,4300.0,0.9831252694129944,1.0,0.0,3.0,1.0,0.0
18192540,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8086282014846802,0.4009228646755218,0.3644669950008392,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9570519328117372,0.6615102887153625,0.627738893032074,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8622246980667114,0.4927153885364532,0.3467966020107269,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8270977139472961,0.4313072562217712,0.4120944440364837,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6854461431503296,0.2413044720888137,1.1080306768417358,285.04742431640625,284.95001220703125,301.7439880371094,292.6397705078125,298.9569702148437,297.2458190917969,285.0475158691406,1.0,0.77550208568573,0.2912275791168213,0.2912275791168213,1.0,1.0,-4.289614200592041,0.9522315859794616,3.3373827934265137,-0.6779131293296814,1.0,1.0,0.0,218.63311767578125,226.0,76164.0234375,0.0,6118.52880859375,1.0,278.1499938964844,282.7051696777344,295.769775390625,300.65545654296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996211051940918,3.9962387084960938,1.0655899131961633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10921.10546875,0.0,1953.4993896484373,1895.4371337890625,0.0,4300.0,0.9831420183181764,1.0,0.0,3.0,1.0,0.0
18192600,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8075394630432129,0.4011290967464447,0.364700585603714,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9558561444282532,0.6622339487075806,0.6284716725349426,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8615489602088928,0.4938136637210846,0.3475960791110992,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.826348066329956,0.4320214092731476,0.4128177464008331,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.6845687031745911,0.2415136396884918,1.109224557876587,285.0482482910156,284.95001220703125,301.7331237792969,292.6213684082031,298.95245361328125,297.24542236328125,285.04833984375,1.0,0.7769193649291992,0.2909468412399292,0.2909468412399292,1.0,1.0,-4.295132637023926,0.9526235461235046,3.3425090312957764,-0.6795167922973633,1.0,1.0,0.0,220.16940307617188,229.0,76175.328125,0.0,6149.4326171875,1.0,278.1499938964844,282.7057800292969,295.75653076171875,300.64276123046875,293.1499938964844,293.1499938964844,278.1499938964844,35996.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996267557144165,3.996295213699341,1.0656200402081597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10918.8330078125,0.0,1953.582275390625,1895.4371337890625,0.0,4300.0,0.9831554889678956,1.0,0.0,3.0,1.0,0.0
18192660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.806451141834259,0.4013327062129974,0.3649328649044037,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9546608328819276,0.6629475355148315,0.6291945576667786,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8608832359313965,0.494911253452301,0.3483946919441223,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8256060481071472,0.4327317476272583,0.4135384857654571,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6836965084075928,0.2417176216840744,1.1103957891464231,285.0490417480469,284.95001220703125,301.7222595214844,292.6029052734375,298.94793701171875,297.2449951171875,285.04913330078125,1.0,0.7783275246620178,0.2906648814678192,0.2906648814678192,1.0,1.0,-4.300594806671143,0.952994465827942,3.3476004600524902,-0.6811202168464661,1.0,1.0,0.0,221.70562744140625,229.0,76185.84375,0.0,6180.21142578125,1.0,278.1499938964844,282.7063903808594,295.7432556152344,300.6300048828125,293.1499938964844,293.1499938964844,278.1499938964844,35997.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963104724884033,3.996338129043579,1.0656430049493792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10916.439453125,0.0,1953.645263671875,1895.4371337890625,0.0,4300.0,0.983165681362152,1.0,0.0,3.0,1.0,0.0
18192720,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8053610920906067,0.401532769203186,0.3651624619960785,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9534665942192078,0.6636527180671692,0.6299094557762146,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8602272272109985,0.4960088431835174,0.3491931855678558,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.824870228767395,0.4334373474121094,0.4142553508281708,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6828295588493347,0.2419169545173645,1.111546754837036,285.0497741699219,284.95001220703125,301.7114562988281,292.5844421386719,298.94342041015625,297.2445373535156,285.04986572265625,1.0,0.7797272205352783,0.2903828918933868,0.2903828918933868,1.0,1.0,-4.306004524230957,0.953349232673645,3.3526554107666016,-0.6827199459075928,1.0,1.0,0.0,223.242431640625,232.0,76195.65625,0.0,6210.88037109375,1.0,278.1499938964844,282.7069396972656,295.7299194335937,300.6171569824219,293.1499938964844,293.1499938964844,278.1499938964844,35997.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996344566345215,3.996371984481812,1.065661081156577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10913.939453125,0.0,1953.695068359375,1895.4371337890625,0.0,4300.0,0.9831737875938416,1.0,0.0,3.0,1.0,0.0
18192780,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8042740821838379,0.4017276465892792,0.3653879463672638,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9522722363471984,0.6643475890159607,0.6306148171424866,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8595806360244751,0.497106522321701,0.3499917685985565,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8241387605667114,0.4341362416744232,0.4149665236473083,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.6819664239883423,0.242110475897789,1.1126723289489746,285.0504455566406,284.95001220703125,301.7007141113281,292.56597900390625,298.9389343261719,297.2440795898437,285.050537109375,1.0,0.7811164259910583,0.2901009321212768,0.2901009321212768,1.0,1.0,-4.311347484588623,0.9536845088005066,3.357662916183472,-0.6843140125274658,1.0,1.0,0.0,224.7796173095703,232.0,76204.609375,0.0,6241.3837890625,1.0,278.1499938964844,282.7074279785156,295.7165832519531,300.60418701171875,293.1499938964844,293.1499938964844,278.1499938964844,35998.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996369600296021,3.996397256851196,1.065674496203428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10911.30859375,0.0,1953.73193359375,1895.4371337890625,0.0,4300.0,0.9831797480583192,1.0,0.0,3.0,1.0,0.0
18192840,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8031937479972839,0.4019180238246918,0.3656097054481506,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9510791301727296,0.6650345921516418,0.6313128471374512,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8589432239532471,0.4982044398784637,0.3507905304431915,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8234118223190308,0.4348293840885162,0.4156726002693176,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6811081767082214,0.2422995567321777,1.1137784719467163,285.05108642578125,284.95001220703125,301.69000244140625,292.5475158691406,298.9344482421875,297.2435913085937,285.0511474609375,1.0,0.7824972867965698,0.2898189425468445,0.2898189425468445,1.0,1.0,-4.31663703918457,0.9540038704872132,3.362632989883423,-0.6859042644500732,1.0,1.0,0.0,226.3177795410156,235.0,76212.8984375,0.0,6271.7744140625,1.0,278.1499938964844,282.7079162597656,295.7032165527344,300.5911865234375,293.1499938964844,293.1499938964844,278.1499938964844,35998.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996389865875244,3.996417284011841,1.0656852964530117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10908.580078125,0.0,1953.761474609375,1895.4371337890625,0.0,4300.0,0.983184576034546,1.0,0.0,3.0,1.0,0.0
18192900,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8021190762519836,0.4021025598049164,0.3658265471458435,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9498865008354188,0.6657119989395142,0.632002055644989,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8583148121833801,0.4993025958538055,0.3515895307064056,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8226881623268127,0.4355150461196899,0.4163720309734344,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6802538633346558,0.2424831986427307,1.1148608922958374,285.0516357421875,284.95001220703125,301.67938232421875,292.529052734375,298.9299621582031,297.2430725097656,285.0517272949219,1.0,0.7838679552078247,0.2895369529724121,0.2895369529724121,1.0,1.0,-4.321860313415527,0.9543040990829468,3.36755633354187,-0.6874890923500061,1.0,1.0,0.0,227.8564910888672,235.0,76220.390625,0.0,6302.001953125,1.0,278.1499938964844,282.7083435058594,295.6898193359375,300.5780944824219,293.1499938964844,293.1499938964844,278.1499938964844,35999.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996405124664306,3.9964325428009033,1.06569336821849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10905.7333984375,0.0,1953.7838134765625,1895.4371337890625,0.0,4300.0,0.9831881523132324,1.0,0.0,3.0,1.0,0.0
18192960,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8010501265525818,0.4022814333438873,0.3660386204719543,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9486950039863586,0.6663807034492493,0.632683277130127,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8576953411102295,0.5004011392593384,0.3523887991905212,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8219676613807678,0.4361936151981354,0.4170650541782379,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.6794038414955139,0.2426619678735733,1.115921974182129,285.0521545410156,284.95001220703125,301.6687927246094,292.5105895996094,298.9255065917969,297.2425537109375,285.05224609375,1.0,0.7852292656898499,0.2892540693283081,0.2892540693283081,1.0,1.0,-4.327023506164551,0.9545834064483644,3.3724400997161865,-0.6890725493431091,1.0,1.0,0.0,229.3958435058593,238.0,76227.171875,0.0,6332.08349609375,1.0,278.1499938964844,282.708740234375,295.6764221191406,300.56494140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964170455932617,3.9964444637298575,1.0656997346814023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10902.7822265625,0.0,1953.80126953125,1895.4371337890625,0.0,4300.0,0.9831910133361816,1.0,0.0,3.0,1.0,0.0
18193020,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7999862432479858,0.4024536311626434,0.3662450313568115,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9475042819976808,0.667039692401886,0.6333555579185486,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8570846915245056,0.5015002489089966,0.3531884849071502,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8212494254112244,0.4368638098239898,0.4177505373954773,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.6785576939582825,0.2428353130817413,1.1169593334197998,285.0526123046875,284.95001220703125,301.6582946777344,292.4921569824219,298.9210510253906,297.24200439453125,285.0527038574219,1.0,0.786579966545105,0.2889711558818817,0.2889711558818817,1.0,1.0,-4.332118511199951,0.9548428654670716,3.3772754669189453,-0.6906507611274719,1.0,1.0,0.0,230.93560791015625,238.0,76233.1640625,0.0,6361.98828125,1.0,278.1499938964844,282.7091064453125,295.6630249023437,300.5517272949219,293.1499938964844,293.1499938964844,278.1499938964844,35999.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996426105499268,3.996453523635864,1.0657045095285866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10899.720703125,0.0,1953.8145751953125,1895.4371337890625,0.0,4300.0,0.9831931591033936,1.0,0.0,3.0,1.0,0.0
18193080,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7989271879196167,0.4026183784008026,0.3664455711841583,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.946315586566925,0.667691707611084,0.6340206861495972,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8564833402633667,0.5026019811630249,0.3539893329143524,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8205332159996033,0.4375252425670624,0.4184285402297973,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6777158975601196,0.2430039644241333,1.1179760694503784,285.05303955078125,284.95001220703125,301.6478881835937,292.4737243652344,298.9166259765625,297.241455078125,285.0531005859375,1.0,0.7879213094711304,0.2886882424354553,0.2886882424354553,1.0,1.0,-4.33715295791626,0.9550848007202148,3.382068157196045,-0.6922245025634766,1.0,1.0,0.0,232.4760131835937,241.0,76238.4765625,0.0,6391.7451171875,1.0,278.1499938964844,282.7094116210937,295.64959716796875,300.5384826660156,293.1499938964844,293.1499938964844,278.1499938964844,35999.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964332580566406,3.996460676193237,1.0657083748810692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10896.5625,0.0,1953.8250732421875,1895.4371337890625,0.0,4300.0,0.983194887638092,1.0,0.0,3.0,1.0,0.0
18193140,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7978718280792236,0.4027723670005798,0.3666382133960724,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.945130467414856,0.668339192867279,0.6346801519393921,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8558931350708008,0.503710925579071,0.35479336977005,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8198180794715881,0.4381747543811798,0.419096976518631,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6768786907196045,0.2431678175926208,1.118971347808838,285.0533752441406,284.95001220703125,301.6375427246094,292.4553527832031,298.9122314453125,297.2409362792969,285.0534362792969,1.0,0.7892529368400574,0.2884053289890289,0.2884053289890289,1.0,1.0,-4.342125415802002,0.9553087949752808,3.3868167400360107,-0.6937937140464783,1.0,1.0,0.0,234.01649475097656,241.0,76243.125,0.0,6421.34130859375,1.0,278.1499938964844,282.7096862792969,295.6361999511719,300.5251770019531,293.1499938964844,293.1499938964844,278.1499938964844,35999.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99643874168396,3.9964661598205566,1.06571133073885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10893.3115234375,0.0,1953.833251953125,1895.4371337890625,0.0,4300.0,0.9831961989402772,1.0,0.0,3.0,1.0,0.0
18193200,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7968184351921082,0.4029121696949005,0.3668200671672821,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9439511895179749,0.6689843535423279,0.635336697101593,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8553173542022705,0.5048332214355469,0.3556044101715088,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8191024661064148,0.4388092458248138,0.419753223657608,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.6760470271110535,0.2433279156684875,1.1199486255645752,285.0537109375,284.95001220703125,301.6272888183594,292.43701171875,298.9079284667969,297.24041748046875,285.0537414550781,1.0,0.7905755043029785,0.2881224155426025,0.2881224155426025,1.0,1.0,-4.347042560577393,0.9555165767669678,3.3915257453918457,-0.6953591704368591,1.0,1.0,0.0,235.55674743652344,244.0,76247.2265625,0.0,6450.79541015625,1.0,278.1499938964844,282.7099304199219,295.622802734375,300.5118408203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996443033218384,3.99647068977356,1.065713718162442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10889.986328125,0.0,1953.839599609375,1895.4371337890625,0.0,4300.0,0.9831972122192384,1.0,0.0,3.0,1.0,0.0
18193260,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7957644462585449,0.4030349552631378,0.3669873178005218,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9427786469459534,0.6696270108222961,0.6359907984733582,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8547589778900146,0.5059719681739807,0.3564262986183166,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8183838725090027,0.4394255578517914,0.4203930795192718,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6752212047576904,0.2434841096401214,1.1209076642990112,285.0539855957031,284.95001220703125,301.6171569824219,292.418701171875,298.9036560058594,297.2399597167969,285.05401611328125,1.0,0.7918881773948669,0.2878411710262298,0.2878411710262298,1.0,1.0,-4.351898193359375,0.9557126760482788,3.3961856365203857,-0.6969143748283386,1.0,1.0,0.0,237.0961761474609,244.0,76250.7265625,0.0,6480.08251953125,1.0,278.1499938964844,282.71014404296875,295.6094055175781,300.4984741210937,293.1499938964844,293.1499938964844,278.1499938964844,35999.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996446371078491,3.996474027633667,1.065715423465008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10886.5810546875,0.0,1953.844482421875,1895.4371337890625,0.0,4300.0,0.9831979870796204,1.0,0.0,3.0,1.0,0.0
18193320,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7947111129760742,0.4031455218791961,0.3671422302722931,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9416122436523438,0.6702648997306824,0.6366417407989502,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.854215681552887,0.5071201920509338,0.3572567105293274,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8176630139350891,0.4400279223918915,0.4210186302661896,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.6744012236595154,0.2436365634202957,1.121850848197937,285.05419921875,284.95001220703125,301.6070861816406,292.40045166015625,298.89947509765625,297.2395324707031,285.05426025390625,1.0,0.7931917309761047,0.2875599563121795,0.2875599563121795,1.0,1.0,-4.356698036193848,0.9558930397033693,3.4008052349090576,-0.6984654664993286,1.0,1.0,0.0,238.6353759765625,247.0,76253.671875,0.0,6509.22314453125,1.0,278.1499938964844,282.7103271484375,295.5960388183594,300.4850769042969,293.1499938964844,293.1499938964844,278.1499938964844,35999.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996448993682861,3.996476650238037,1.0657169013938983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10883.10546875,0.0,1953.848388671875,1895.4371337890625,0.0,4300.0,0.9831986427307128,1.0,0.0,3.0,1.0,0.0
18193380,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7936581969261169,0.403244137763977,0.3672851622104645,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9404494762420654,0.6708941459655762,0.6372861266136169,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8536851406097412,0.5082751512527466,0.3580937385559082,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8169389367103577,0.4406158626079559,0.4216294288635254,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.6735857129096985,0.2437843084335327,1.1227738857269287,285.05438232421875,284.95001220703125,301.5971374511719,292.3822937011719,298.89532470703125,297.23907470703125,285.0544128417969,1.0,0.7944843769073486,0.2872787415981293,0.2872787415981293,1.0,1.0,-4.3614277839660645,0.9560534954071044,3.40537428855896,-0.7000110149383545,1.0,1.0,0.0,240.17433166503903,247.0,76255.8828125,0.0,6538.1630859375,1.0,278.1499938964844,282.7104797363281,295.58270263671875,300.4716796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996450901031494,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10879.5380859375,0.0,1953.8511962890625,1895.4371337890625,0.0,4300.0,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
18193440,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.792608916759491,0.4033352732658386,0.3674209117889404,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.939289927482605,0.6715148687362671,0.6379234194755554,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8531637191772461,0.5094327330589294,0.3589332699775696,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8162143230438232,0.4411942958831787,0.4222308099269867,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.6727752089500427,0.2439283430576324,1.1236809492111206,285.05450439453125,284.95001220703125,301.5873107910156,292.3641662597656,298.8912048339844,297.2386474609375,285.0545349121094,1.0,0.7957683801651001,0.2869974970817566,0.2869974970817566,1.0,1.0,-4.366101264953613,0.9561978578567504,3.4099035263061523,-0.7015529274940491,1.0,1.0,0.0,241.71397399902344,250.0,76257.546875,0.0,6566.96044921875,1.0,278.1499938964844,282.7105712890625,295.56939697265625,300.4582824707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996452569961548,3.996479988098145,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10875.900390625,0.0,1953.853515625,1895.4371337890625,0.0,4300.0,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
18193500,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7915626168251038,0.4034177362918854,0.3675487637519836,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.938132107257843,0.6721246838569641,0.6385511159896851,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8526508212089539,0.5105926394462585,0.3597749173641205,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8154881000518799,0.441761702299118,0.4228216409683227,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6719688177108765,0.244067832827568,1.1245685815811155,285.0545654296875,284.95001220703125,301.5776062011719,292.3461303710937,298.8871154785156,297.2381896972656,285.0546264648437,1.0,0.7970419526100159,0.2867162823677063,0.2867162823677063,1.0,1.0,-4.370706558227539,0.9563230276107788,3.41438364982605,-0.7030897736549377,1.0,1.0,0.0,243.2539520263672,250.0,76258.515625,0.0,6595.56494140625,1.0,278.1499938964844,282.71063232421875,295.5561218261719,300.4448547363281,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964537620544434,3.99648118019104,1.0657192888174905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10872.1796875,0.0,1953.855224609375,1895.4371337890625,0.0,4300.0,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
18193560,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.790520191192627,0.403492659330368,0.3676699101924896,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9369763731956482,0.6727237701416016,0.6391692161560059,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8521457314491272,0.5117541551589966,0.3606178760528564,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8147610425949097,0.4423195719718933,0.4234034419059753,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6711668372154236,0.2442032396793365,1.125438213348389,285.0545959472656,284.95001220703125,301.5679931640625,292.3281555175781,298.8830871582031,297.2377319335937,285.0546264648437,1.0,0.7983059883117676,0.2864366769790649,0.2864366769790649,1.0,1.0,-4.37524938583374,0.956436038017273,3.4188132286071777,-0.7046164870262146,1.0,1.0,0.0,244.7944183349609,253.0,76258.8828125,0.0,6623.99609375,1.0,278.1499938964844,282.7106628417969,295.5429077148437,300.4314270019531,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10868.384765625,0.0,1953.8565673828125,1895.4371337890625,0.0,4300.0,0.983199954032898,1.0,0.0,3.0,1.0,0.0
18193620,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7894808650016785,0.4035589098930359,0.3677834272384643,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9358215928077698,0.6733099818229675,0.6397756338119507,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.851648211479187,0.5129175186157227,0.3614621758460998,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8140320777893066,0.4428664743900299,0.4239750802516937,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6703686118125916,0.2443338930606842,1.1262873411178589,285.0545654296875,284.95001220703125,301.5585327148437,292.310302734375,298.87908935546875,297.2372131347656,285.0545959472656,1.0,0.7995588779449463,0.2861570715904236,0.2861570715904236,1.0,1.0,-4.37971830368042,0.956529140472412,3.423189163208008,-0.7061371803283691,1.0,1.0,0.0,246.3350372314453,253.0,76258.5390625,0.0,6652.2109375,1.0,278.1499938964844,282.71063232421875,295.5297241210937,300.41802978515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10864.5078125,0.0,1953.8575439453125,1895.4371337890625,0.0,4300.0,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
18193680,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.788445770740509,0.4036182165145874,0.3678908944129944,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9346693754196168,0.6738858222961426,0.6403725743293762,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8511580228805542,0.5140823125839233,0.3623075187206268,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8133022785186768,0.4434047043323517,0.4245386719703674,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.669575035572052,0.2444608658552169,1.1271203756332395,285.05450439453125,284.95001220703125,301.5492248535156,292.29254150390625,298.8751220703125,297.2367248535156,285.0545349121094,1.0,0.8008028864860535,0.2858774662017822,0.2858774662017822,1.0,1.0,-4.384129524230957,0.9566057324409484,3.4275238513946533,-0.7076540589332581,1.0,1.0,0.0,247.8763427734375,256.0,76257.671875,0.0,6680.267578125,1.0,278.1499938964844,282.7106018066406,295.5165710449219,300.4046325683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10860.5703125,0.0,1953.8583984375,1895.4371337890625,0.0,4300.0,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18193740,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7874138951301575,0.4036689102649688,0.3679908812046051,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9335185885429382,0.6744489073753357,0.640957772731781,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8506752252578735,0.5152490139007568,0.3631542325019836,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.812570333480835,0.4439322352409363,0.4250924289226532,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6687854528427124,0.2445833384990692,1.1279338598251345,285.05438232421875,284.95001220703125,301.5400390625,292.2748718261719,298.8712158203125,297.2362060546875,285.0544128417969,1.0,0.8020361661911011,0.2855978310108185,0.2855978310108185,1.0,1.0,-4.388469696044922,0.956662654876709,3.431807041168213,-0.709165632724762,1.0,1.0,0.0,249.41775512695312,256.0,76256.15625,0.0,6708.11279296875,1.0,278.1499938964844,282.71051025390625,295.5035095214844,300.3912353515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10856.5615234375,0.0,1953.8590087890625,1895.4371337890625,0.0,4300.0,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18193800,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7863860130310059,0.4037121534347534,0.3680844008922577,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9323706030845642,0.6750008463859558,0.641532838344574,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8501997590065002,0.5164174437522888,0.3640021383762359,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8118369579315186,0.4444505274295807,0.4256376624107361,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.6680004000663757,0.2447020262479782,1.1287307739257812,285.0542297363281,284.95001220703125,301.531005859375,292.2572937011719,298.86737060546875,297.23565673828125,285.05426025390625,1.0,0.8032601475715637,0.2853182256221771,0.2853182256221771,1.0,1.0,-4.392748832702637,0.956702470779419,3.4360463619232178,-0.7106732130050659,1.0,1.0,0.0,250.9595184326172,259.0,76254.1328125,0.0,6735.78369140625,1.0,278.1499938964844,282.7103881835937,295.490478515625,300.3778686523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10852.4990234375,0.0,1953.8594970703125,1895.4371337890625,0.0,4300.0,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18193860,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7853608131408691,0.4037459790706634,0.3681696653366089,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9312239289283752,0.6755387783050537,0.6420949697494507,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8497316241264343,0.5175882577896118,0.3648516833782196,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8111003041267395,0.4449571669101715,0.426172137260437,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6672191023826599,0.2448160648345947,1.129507303237915,285.05401611328125,284.95001220703125,301.5221252441406,292.2398681640625,298.8635559082031,297.235107421875,285.0540466308594,1.0,0.8044726848602295,0.2850421071052551,0.2850421071052551,1.0,1.0,-4.396952152252197,0.956733763217926,3.440218448638916,-0.7121627330780029,1.0,1.0,0.0,252.50119018554688,259.0,76251.4609375,0.0,6763.21875,1.0,278.1499938964844,282.7102355957031,295.4775390625,300.3645324707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10848.3701171875,0.0,1953.85986328125,1895.4371337890625,0.0,4300.0,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18193920,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7843391299247742,0.4037717878818512,0.3682480156421661,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9300798773765564,0.6760648488998413,0.642646312713623,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8492706418037415,0.518761157989502,0.3657026886940002,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8103610873222351,0.445453941822052,0.4266975820064544,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6664421558380127,0.2449263036251068,1.1302672624588013,285.05377197265625,284.95001220703125,301.5133972167969,292.2225341796875,298.8598022460937,297.23455810546875,285.05377197265625,1.0,0.8056756258010864,0.2847659885883331,0.2847659885883331,1.0,1.0,-4.401092052459717,0.9567482471466064,3.444344043731689,-0.7136469483375549,1.0,1.0,0.0,254.0432891845703,247.0,76248.28125,0.0,6790.466796875,1.0,278.1499938964844,282.7100524902344,295.46466064453125,300.3512268066406,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10844.1884765625,0.0,1953.8602294921875,1895.4371337890625,0.0,4300.0,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18193980,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7855328321456909,0.4037927687168121,0.3682094514369964,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9319664239883424,0.6765795350074768,0.6430703401565552,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8510903716087341,0.5199375748634338,0.3664693236351013,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8118143677711487,0.4459417760372162,0.4270975291728973,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.6675388216972351,0.2450341582298278,1.1304584741592407,285.0526123046875,284.95001220703125,301.5048217773437,292.2053527832031,298.8561096191406,297.2340087890625,285.0525207519531,1.0,0.8051738142967224,0.2844898402690887,0.2844898402690887,1.0,1.0,-4.403732776641846,0.9563778042793274,3.447354793548584,-0.7149258255958557,1.0,1.0,0.0,252.57830810546875,247.0,76230.65625,0.0,6789.412109375,1.0,278.1499938964844,282.7091369628906,295.45184326171875,300.3376159667969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10838.349609375,0.0,1953.8603515625,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18194040,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7878539562225342,0.4038186073303222,0.3681170046329498,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9353773593902588,0.677087664604187,0.6434287428855896,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.854089081287384,0.5211262106895447,0.3671995997428894,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8143469095230103,0.4464277923107147,0.4274352192878723,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.6695969700813293,0.2451496571302414,1.1303913593292236,285.0506591796875,284.95001220703125,301.4964294433594,292.1883239746094,298.8525695800781,297.2335510253906,285.0505676269531,1.0,0.8041424751281738,0.2842137217521667,0.2842137217521667,1.0,1.0,-4.405669212341309,0.9558292627334596,3.4498400688171387,-0.7161640524864197,1.0,1.0,0.0,249.6377716064453,235.0,76205.7109375,0.0,6774.5732421875,1.0,278.1499938964844,282.7076721191406,295.4388732910156,300.3232116699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10831.2119140625,0.0,1953.860595703125,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18194100,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.790955662727356,0.4038498699665069,0.3679951131343841,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.939807951450348,0.6775898933410645,0.6437453031539917,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8579263091087341,0.5223287343978882,0.3679125010967254,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8175877928733826,0.4469132721424103,0.4277359247207641,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6723334193229675,0.245275393128395,1.1301945447921753,285.0484313964844,284.95001220703125,301.4882202148437,292.1714172363281,298.84918212890625,297.233154296875,285.0483093261719,1.0,0.8026924133300781,0.2839376032352447,0.2839376032352447,1.0,1.0,-4.40723180770874,0.9551854729652404,3.4520463943481445,-0.7173691987991333,1.0,1.0,0.0,245.77012634277344,235.0,76177.46875,0.0,6751.3154296875,1.0,278.1499938964844,282.7059936523437,295.4258117675781,300.308349609375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10823.5576171875,0.0,1953.8607177734373,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18194160,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7946546077728271,0.403885155916214,0.3678545355796814,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9449682235717772,0.6780863404273987,0.6440325975418091,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8624300360679626,0.5235446095466614,0.3686168789863586,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8213504552841187,0.4473980665206909,0.4280120134353637,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6756005883216858,0.2454110831022262,1.1299278736114502,285.0460510253906,284.95001220703125,301.4801940917969,292.1546630859375,298.8459167480469,297.2328796386719,285.0458984375,1.0,0.8009652495384216,0.2836829125881195,0.2836829125881195,1.0,1.0,-4.408574104309082,0.9545609951019288,3.4540131092071533,-0.7184808850288391,1.0,1.0,0.0,241.28306579589844,223.0,76147.5546875,0.0,6722.53515625,1.0,278.1499938964844,282.7042236328125,295.4127197265625,300.293212890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10815.6484375,0.0,1953.86083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
