time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194220,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.798871636390686,0.4039231538772583,0.3677000105381012,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.950698971748352,0.6785762906074524,0.6442960500717163,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8675361275672913,0.524773895740509,0.3693174719810486,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8255682587623596,0.4478813111782074,0.4282691478729248,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.6793388724327087,0.2455565780401229,1.129621505737305,285.0435791015625,284.95001220703125,301.47235107421875,292.1380920410156,298.8427734375,297.232666015625,285.04345703125,1.0,0.7990330457687378,0.2834282219409942,0.2834282219409942,1.0,1.0,-4.409770488739014,0.9539051055908204,3.4558653831481934,-0.7195760607719421,1.0,1.0,0.0,236.3346710205078,223.0,76116.7421875,0.0,6689.70556640625,1.0,278.1499938964844,282.702392578125,295.3996887207031,300.27801513671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10807.6171875,0.0,1953.8609619140625,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18194280,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8035076856613159,0.403962105512619,0.3675360679626465,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.956810712814331,0.6790592074394226,0.64454185962677,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.873156726360321,0.526015043258667,0.3700180053710937,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8301718831062317,0.4483620822429657,0.4285128712654114,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6834689378738403,0.2457101941108703,1.1292991638183594,285.04107666015625,284.95001220703125,301.4646911621094,292.1216735839844,298.8397521972656,297.2325134277344,285.0409545898437,1.0,0.7969703078269958,0.283173531293869,0.283173531293869,1.0,1.0,-4.410884857177734,0.9532281756401062,3.4576568603515625,-0.720666766166687,1.0,1.0,0.0,231.09158325195312,211.0,76085.671875,0.0,6654.32666015625,1.0,278.1499938964844,282.7005310058594,295.3866882324219,300.2628173828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10799.568359375,0.0,1953.8609619140625,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18194340,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8085172772407532,0.4040010273456573,0.3673636317253113,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9632264971733092,0.6795340180397034,0.6447708010673523,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8792981505393982,0.5272685289382935,0.3707202672958374,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8351864218711853,0.4488393068313598,0.4287441968917846,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.6879892945289612,0.2458717674016952,1.128969669342041,285.03857421875,284.95001220703125,301.4572448730469,292.1054382324219,298.8368225097656,297.232421875,285.0384521484375,1.0,0.7947987914085388,0.2829188406467438,0.2829188406467438,1.0,1.0,-4.411937713623047,0.9525354504585266,3.459402084350586,-0.7217547297477722,1.0,1.0,0.0,225.60305786132807,211.0,76054.53125,0.0,6616.84326171875,1.0,278.1499938964844,282.6986694335937,295.3738098144531,300.2476806640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10791.5380859375,0.0,1953.8609619140625,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18194400,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8136972784996033,0.404038667678833,0.3671853542327881,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9697976112365724,0.6800008416175842,0.644987165927887,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.88590008020401,0.5285322070121765,0.3714257776737213,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8405887484550476,0.4493124186992645,0.428966611623764,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6928448677062988,0.2460391372442245,1.1286426782608032,285.0361022949219,284.95001220703125,301.45001220703125,292.08935546875,298.83404541015625,297.2323608398437,285.0359802246094,1.0,0.7925648093223572,0.2826641499996185,0.2826641499996185,1.0,1.0,-4.41295862197876,0.9518347382545472,3.4611239433288574,-0.7228425741195679,1.0,1.0,0.0,219.97511291503903,199.0,76023.625,0.0,6578.17236328125,1.0,278.1499938964844,282.6968078613281,295.36102294921875,300.232666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10783.576171875,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18194460,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8190927505493164,0.4040740728378296,0.3670009970664978,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9764652252197266,0.6804579496383667,0.6451899409294128,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8929809927940369,0.5298071503639221,0.3721358180046081,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8464276790618896,0.4497799873352051,0.4291794896125793,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.6980459690093994,0.2462123781442642,1.128321886062622,285.03369140625,284.95001220703125,301.4435729980469,292.0736694335937,298.8315734863281,297.2323608398437,285.0335693359375,1.0,0.790276050567627,0.282439649105072,0.282439649105072,1.0,1.0,-4.41395378112793,0.9512338042259216,3.462719917297364,-0.7238234877586365,1.0,1.0,0.0,214.22607421875,199.0,75993.4296875,0.0,6538.46826171875,1.0,278.1499938964844,282.69500732421875,295.34844970703125,300.21783447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10775.7587890625,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18194520,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8247435688972473,0.4041071534156799,0.3668121695518493,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9831291437149048,0.6809065341949463,0.6453821659088135,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9005127549171448,0.5310916304588318,0.3728505074977875,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8527168035507202,0.4502424001693725,0.4293850064277649,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7035662531852722,0.2463899105787277,1.1280092000961304,285.0314025878906,284.95001220703125,301.4385986328125,292.0585327148437,298.82965087890625,297.2323608398437,285.03131103515625,1.0,0.7879557609558105,0.2822151482105255,0.2822151482105255,1.0,1.0,-4.414935111999512,0.9506364464759828,3.4642984867095947,-0.7247957587242126,1.0,1.0,0.0,208.409896850586,187.0,75964.7265625,0.0,6498.1875,1.0,278.1499938964844,282.6932678222656,295.336181640625,300.20330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10768.23046875,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194580,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8307317495346069,0.4041374921798706,0.3666189610958099,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9897322058677672,0.6813457012176514,0.6455634236335754,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9087132215499878,0.5323867797851562,0.3735709488391876,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8595046997070312,0.4506988227367401,0.4295829236507416,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7094066143035889,0.2465716749429702,1.127706527709961,285.029296875,284.95001220703125,301.4349975585937,292.0439453125,298.8282775878906,297.232421875,285.0291748046875,1.0,0.7856097221374512,0.2819906175136566,0.2819906175136566,1.0,1.0,-4.415905952453613,0.9500364065170288,3.465869665145874,-0.725767195224762,1.0,1.0,0.0,202.5393218994141,187.0,75937.5390625,0.0,6457.439453125,1.0,278.1499938964844,282.691650390625,295.32427978515625,300.1892395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10761.03515625,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194640,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8371331691741943,0.4041653275489807,0.3664223551750183,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9962078928947448,0.6817766427993774,0.6457356810569763,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9180301427841188,0.5336910486221313,0.3742968142032623,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8668280243873596,0.4511498808860779,0.4297745525836944,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7153427004814148,0.2467567324638366,1.1274135112762451,285.0272827148437,284.95001220703125,301.4327697753906,292.0298767089844,298.82745361328125,297.23248291015625,285.0271911621094,1.0,0.783247172832489,0.2817661166191101,0.2817661166191101,1.0,1.0,-4.416872501373291,0.9494349360466005,3.467437267303467,-0.7267383337020874,1.0,1.0,0.0,196.6361083984375,175.0,75911.7890625,0.0,6416.408203125,1.0,278.1499938964844,282.6900939941406,295.31280517578125,300.1756286621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10754.1494140625,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194700,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8425822854042053,0.4041737914085388,0.3662647902965545,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6822978854179382,0.6422945261001587,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9262826442718506,0.5349891185760498,0.3750623166561126,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8731251358985901,0.4515789449214935,0.4300044476985931,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7201589345932007,0.2469300329685211,1.127344250679016,285.02325439453125,284.95001220703125,301.4317932128906,292.0163269042969,298.8268737792969,297.23260498046875,285.02264404296875,1.0,0.7805370092391968,0.2815416157245636,0.2815416157245636,1.0,1.0,-4.412944316864014,0.947581708431244,3.465362548828125,-0.7268249988555908,1.0,1.0,0.0,191.7645721435547,175.0,75841.546875,0.0,6365.04052734375,1.0,278.1499938964844,282.6866760253906,295.3016662597656,300.1618957519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10743.158203125,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194760,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8465349674224854,0.4041162431240082,0.3661215603351593,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.683518648147583,0.632789134979248,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.932506024837494,0.5362335443496704,0.3758478164672851,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8777692317962646,0.4519470334053039,0.4302506446838379,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.723583996295929,0.2470584213733673,1.1274042129516602,285.0103454589844,284.95001220703125,301.4320983886719,292.00323486328125,298.82769775390625,297.23388671875,285.0094299316406,1.0,0.7770792245864868,0.2813359200954437,0.2813359200954437,1.0,1.0,-4.400136947631836,0.9435569643974304,3.4565796852111816,-0.725918173789978,1.0,1.0,0.0,188.0105133056641,163.0,75669.3359375,0.0,6289.646484375,1.0,278.1499938964844,282.6768493652344,295.2899169921875,300.1428527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10717.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194820,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8509497046470642,0.404004693031311,0.3659161031246185,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.6855353713035583,0.6222737431526184,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9392794966697692,0.5374372601509094,0.3765939772129059,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8829195499420166,0.4522651433944702,0.4304361939430237,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7273178696632385,0.247153028845787,1.1272507905960083,284.99444580078125,284.95001220703125,301.43359375,291.9906311035156,298.8301696777344,297.2369689941406,284.99334716796875,1.0,0.7731962203979492,0.2811301946640014,0.2811301946640014,1.0,1.0,-4.385242938995361,0.939011573791504,3.4462313652038574,-0.7247768640518188,1.0,1.0,0.0,183.9336853027344,163.0,75462.75,0.0,6204.6767578125,1.0,278.1499938964844,282.66473388671875,295.2767944335937,300.1187438964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10685.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194880,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8558511734008789,0.4038455784320831,0.3656578660011291,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9990000128746032,0.6882473230361938,0.6109304428100586,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.94653582572937,0.5386252999305725,0.3773137331008911,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8885852694511414,0.4525355994701385,0.4305679500102997,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7313852906227112,0.2472157627344131,1.1269081830978394,284.9764099121094,284.95001220703125,301.4362487792969,291.9784545898437,298.8345031738281,297.24237060546875,284.9752197265625,1.0,0.7689485549926758,0.2809244692325592,0.2809244692325592,1.0,1.0,-4.368623733520508,0.934030830860138,3.434592962265014,-0.7234252691268921,1.0,1.0,0.0,179.58343505859375,151.0,75229.390625,0.0,6111.998046875,1.0,278.1499938964844,282.6510009765625,295.2626953125,300.0912780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10650.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194940,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.861264169216156,0.4036425948143005,0.3653512299060821,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9990000128746032,0.6915279626846313,0.5988113880157471,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9541975855827332,0.5398168563842773,0.3780248463153839,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8947725296020508,0.4527592658996582,0.4306475520133972,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7358245849609375,0.2472621947526931,1.1264210939407349,284.9568176269531,284.95001220703125,301.44000244140625,291.9667358398437,298.841064453125,297.2506408691406,284.9555358886719,1.0,0.7643747925758362,0.2807187438011169,0.2807187438011169,1.0,1.0,-4.35045862197876,0.928659975528717,3.4217987060546875,-0.721886157989502,1.0,1.0,0.0,174.9988555908203,151.0,74976.4453125,0.0,6012.736328125,1.0,278.1499938964844,282.635986328125,295.24786376953125,300.0613098144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10612.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195000,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8672045469284058,0.4034099578857422,0.3650066554546356,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9990000128746032,0.6952534914016724,0.5859971046447754,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9621447324752808,0.5410100221633911,0.37873375415802,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9014737606048584,0.4529452919960022,0.4306826889514923,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7406754493713379,0.247304305434227,1.1258633136749268,284.9385681152344,284.95001220703125,301.4448547363281,291.9554138183594,298.8498229980469,297.26177978515625,284.9376525878906,1.0,0.7595306634902954,0.280513048171997,0.280513048171997,1.0,1.0,-4.331017017364502,0.922966718673706,3.408050298690796,-0.7201917767524719,0.9888855218887328,0.9888855218887328,0.0,170.23089599609375,169.0,74679.203125,0.0,5908.40185546875,1.0,278.1499938964844,282.6230773925781,295.2325134277344,300.0284729003906,293.1499938964844,293.1499938964844,278.1499938964844,36278.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991275787353516,3.9913034439086914,1.062959654518636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10565.4072265625,0.0,1949.3116455078125,1895.4371337890625,0.0,4300.0,0.9820515513420104,1.0,0.0,3.0,1.0,0.0
18195060,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8691003322601318,0.4032273292541504,0.3647668361663818,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9990000128746032,0.6990280151367188,0.5818032622337341,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9652037024497986,0.54227614402771,0.3795421719551086,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.903803288936615,0.4531613290309906,0.4308148324489593,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7423524260520935,0.247400477528572,1.1259095668792725,284.9358825683594,284.95001220703125,301.4507141113281,291.9444885253906,298.8603515625,297.2745056152344,284.9361267089844,1.0,0.7587608098983765,0.280584305524826,0.280584305524826,1.0,1.0,-4.325791835784912,0.9218610525131226,3.403930902481079,-0.7197664380073547,0.982263445854187,0.982263445854187,0.0,168.70481872558594,169.0,74492.9921875,0.0,5878.779296875,1.0,278.1499938964844,282.624267578125,295.2164001464844,299.9944763183594,293.1499938964844,293.1499938964844,278.1499938964844,36525.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.978776693344116,3.978804111480713,1.0563124988038908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10531.861328125,0.0,1934.9210205078125,1895.4371337890625,0.0,4300.0,0.9795016050338744,1.0,0.0,3.0,1.0,0.0
18195120,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8684468865394592,0.4031155407428741,0.3646495640277862,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9990000128746032,0.7021118402481079,0.582923412322998,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.965364396572113,0.5436341166496277,0.3804608285427093,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9033747911453248,0.4534273743629455,0.4310553073883056,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7420315146446228,0.2475472688674926,1.1265231370925903,284.94219970703125,284.95001220703125,301.4575500488281,291.9339599609375,298.869140625,297.28436279296875,284.9427185058594,1.0,0.7597825527191162,0.280655562877655,0.280655562877655,1.0,1.0,-4.329936027526856,0.9231825470924376,3.4067533016204834,-0.720150887966156,0.9826818704605104,0.9826818704605104,0.0,169.19625854492188,187.0,74457.109375,0.0,5897.029296875,1.0,278.1499938964844,282.6307067871094,295.202392578125,299.9716186523437,293.1499938964844,293.1499938964844,278.1499938964844,36427.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.970880270004273,3.970907688140869,1.0521238209548756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10522.3642578125,0.0,1923.80712890625,1895.4371337890625,0.0,4300.0,0.9777238368988036,1.0,0.0,3.0,1.0,0.0
18195180,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.865980327129364,0.4030496776103973,0.3646276891231537,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9990000128746032,0.70435631275177,0.5878716111183167,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9634639024734496,0.5450564622879028,0.3814668357372284,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.900986909866333,0.4537293612957001,0.4313817322254181,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7402796149253845,0.2477233558893203,1.1275339126586914,284.9514465332031,284.95001220703125,301.4653015136719,291.9237976074219,298.8756103515625,297.2899780273437,284.9521179199219,1.0,0.7623474597930908,0.280726820230484,0.280726820230484,1.0,1.0,-4.340822219848633,0.926211416721344,3.4146106243133545,-0.7213389277458191,0.987774133682251,0.987774133682251,0.0,171.13629150390625,187.0,74537.546875,0.0,5949.90234375,1.0,278.1499938964844,282.6380310058594,295.19189453125,299.9601745605469,293.1499938964844,293.1499938964844,278.1499938964844,36179.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9686977863311768,3.9687249660491934,1.0509676258152467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10530.2421875,0.0,1918.9385986328125,1895.4371337890625,0.0,4300.0,0.9771217703819276,1.0,0.0,3.0,1.0,0.0
18195240,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8620831370353699,0.4030064940452575,0.3646740317344665,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.9990000128746032,0.7057267427444458,0.595985472202301,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.959841787815094,0.5465176701545715,0.3825376629829407,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8970329165458679,0.4540518820285797,0.4317742884159088,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7373904585838318,0.2479098588228225,1.128822922706604,284.9613342285156,284.95001220703125,301.4739685058594,291.9139709472656,298.87957763671875,297.2911071777344,284.9620056152344,1.0,0.7661761045455933,0.2807981073856354,0.2807981073856354,1.0,1.0,-4.357173442840576,0.9306229948997498,3.4265506267547607,-0.7231782078742981,0.9964928030967712,0.9964928030967712,0.0,174.29881286621094,205.0,74718.15625,0.0,6031.63330078125,1.0,278.1499938964844,282.644287109375,295.1849365234375,299.95947265625,293.1499938964844,293.1499938964844,278.1499938964844,35862.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.972933053970337,3.9729602336883545,1.0532119176787091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10553.0283203125,0.0,1921.881103515625,1895.4371337890625,0.0,4300.0,0.977905571460724,1.0,0.0,3.0,1.0,0.0
18195300,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8570932149887085,0.4029676020145416,0.3647650480270386,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.7062224745750427,0.6067413091659546,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.954756498336792,0.5479980707168579,0.3836537301540375,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8918507695198059,0.4543808698654175,0.4322139322757721,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7336154580116272,0.2480905950069427,1.1302876472473145,284.9716491699219,284.95001220703125,301.4834899902344,291.9044494628906,298.881103515625,297.2878723144531,284.9725341796875,1.0,0.7710469365119934,0.2808693647384643,0.2808693647384643,1.0,1.0,-4.377956867218018,0.9361534714698792,3.4418036937713623,-0.7255459427833557,1.0,1.0,0.0,178.5190887451172,205.0,74961.734375,0.0,6137.85693359375,1.0,278.1499938964844,282.6500244140625,295.18121337890625,299.96759033203125,293.1499938964844,293.1499938964844,278.1499938964844,35714.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9803988933563232,3.980426073074341,1.0571740176601452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10583.84375,0.0,1930.424560546875,1895.4371337890625,0.0,4300.0,0.9793903231620787,1.0,0.0,3.0,1.0,0.0
18195360,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8513587713241577,0.4029386341571808,0.3648885488510132,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.7059028148651123,0.6196034550666809,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9484996795654296,0.5495022535324097,0.3848047852516174,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8857961297035217,0.4547197222709656,0.4326891005039215,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.729198694229126,0.2482621073722839,1.1318541765213013,284.9872436523437,284.95001220703125,301.4937744140625,291.895263671875,298.880615234375,297.2808837890625,284.9884033203125,1.0,0.7767491340637207,0.28054079413414,0.28054079413414,1.0,1.0,-4.402206897735596,0.9411498308181764,3.461057186126709,-0.729733943939209,1.0,1.0,0.0,183.6311492919922,208.0,75217.3046875,0.0,6264.447265625,1.0,278.1499938964844,282.6607360839844,295.1795349121094,299.979736328125,293.1499938964844,293.1499938964844,278.1499938964844,35778.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.984124660491944,3.984151840209961,1.0591539876259048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10616.9697265625,0.0,1935.8275146484373,1895.4371337890625,0.0,4300.0,0.9802672863006592,1.0,0.0,3.0,1.0,0.0
18195420,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8470562696456909,0.4029066264629364,0.3649859726428985,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.7050126194953918,0.6296127438545227,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9438685774803162,0.5510156750679016,0.3859448432922363,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8812733888626099,0.4550541341304779,0.4331357181072235,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7258651852607727,0.2484081536531448,1.133189082145691,285.0016174316406,284.95001220703125,301.5048522949219,291.8863830566406,298.8787536621094,297.2716064453125,285.00244140625,1.0,0.7809913754463196,0.2802122235298157,0.2802122235298157,1.0,1.0,-4.421767234802246,0.9448397159576416,3.4769272804260254,-0.7332020401954651,1.0,1.0,0.0,187.71456909179688,208.0,75425.0859375,0.0,6367.18408203125,1.0,278.1499938964844,282.6704406738281,295.1789855957031,299.9935913085937,293.1499938964844,293.1499938964844,278.1499938964844,35828.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.986952304840088,3.986979722976685,1.060657950802124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10646.087890625,0.0,1939.95263671875,1895.4371337890625,0.0,4300.0,0.9809399843215942,1.0,0.0,3.0,1.0,0.0
18195480,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8434781432151794,0.4028648436069488,0.3650591969490051,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.7039394378662109,0.6381618976593018,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.940083622932434,0.5525286793708801,0.3870735466480255,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.877531111240387,0.4553801715373993,0.4335570335388183,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7230599522590637,0.2485361248254776,1.1343342065811155,285.0134582519531,284.95001220703125,301.5166015625,291.8777770996094,298.8773803710937,297.26239013671875,285.01422119140625,1.0,0.7848206162452698,0.2798836529254913,0.2798836529254913,1.0,1.0,-4.438743591308594,0.94787335395813,3.490870237350464,-0.7364921569824219,1.0,1.0,0.0,191.2509765625,211.0,75601.515625,0.0,6457.02001953125,1.0,278.1499938964844,282.6786193847656,295.17840576171875,300.0053405761719,293.1499938964844,293.1499938964844,278.1499938964844,35868.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9891324043273926,3.989159822463989,1.061818238667911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10670.1005859375,0.0,1943.1368408203125,1895.4371337890625,0.0,4300.0,0.9814584851264954,1.0,0.0,3.0,1.0,0.0
18195540,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8403621315956116,0.4028152525424957,0.3651143014431,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.7027750611305237,0.6457710862159729,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9368537068367004,0.5540431141853333,0.3881946206092834,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8742914199829102,0.4556990563869476,0.4339604377746582,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7205871343612671,0.248654156923294,1.135366439819336,285.0244140625,284.95001220703125,301.5290222167969,291.8694152832031,298.8767395019531,297.2539367675781,285.0251159667969,1.0,0.7882733941078186,0.2795550525188446,0.2795550525188446,1.0,1.0,-4.454075336456299,0.9504838585853576,3.503591299057007,-0.7395930886268616,1.0,1.0,0.0,194.44186401367188,211.0,75759.8515625,0.0,6538.69384765625,1.0,278.1499938964844,282.6862487792969,295.17742919921875,300.01531982421875,293.1499938964844,293.1499938964844,278.1499938964844,35898.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.990806818008423,3.99083423614502,1.0627097708493238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10691.5283203125,0.0,1945.5845947265625,1895.4371337890625,0.0,4300.0,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
18195600,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8376056551933289,0.402759850025177,0.3651549518108368,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.701560378074646,0.652627170085907,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9340723156929016,0.5555607676506042,0.3893107175827026,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8714461922645569,0.4560114443302154,0.4343485236167907,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7183738350868225,0.2487674802541732,1.1363238096237185,285.0347595214844,284.95001220703125,301.54205322265625,291.861328125,298.8770446777344,297.24658203125,285.035400390625,1.0,0.791427731513977,0.2792264819145202,0.2792264819145202,1.0,1.0,-4.468111991882324,0.9527610540390016,3.5153510570526123,-0.7425458431243896,1.0,1.0,0.0,197.35362243652344,214.0,75905.0625,0.0,6613.86962890625,1.0,278.1499938964844,282.6935119628906,295.1761169433594,300.02392578125,293.1499938964844,293.1499938964844,278.1499938964844,35921.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99210786819458,3.9921352863311768,1.0634028058120748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10711.064453125,0.0,1947.4879150390625,1895.4371337890625,0.0,4300.0,0.9821661710739136,1.0,0.0,3.0,1.0,0.0
18195660,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8351473212242126,0.4027000665664673,0.365183413028717,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9990000128746032,0.7003072500228882,0.6588169932365417,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.93167644739151,0.5570835471153259,0.3904238045215606,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8689308166503906,0.4563178420066833,0.4347227811813354,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7163786292076111,0.2488792985677719,1.1372283697128296,285.04461669921875,284.95001220703125,301.5556640625,291.8534545898437,298.8782958984375,297.240478515625,285.04522705078125,1.0,0.7943228483200073,0.2787933647632599,0.2787933647632599,1.0,1.0,-4.48102331161499,0.9543766975402832,3.526646852493286,-0.7457398176193237,1.0,1.0,0.0,200.02137756347656,214.0,76039.5078125,0.0,6683.345703125,1.0,278.1499938964844,282.7004699707031,295.1745300292969,300.0314025878906,293.1499938964844,293.1499938964844,278.1499938964844,35939.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993104696273804,3.99313235282898,1.0639339507179102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10729.0595703125,0.0,1948.947509765625,1895.4371337890625,0.0,4300.0,0.98240327835083,1.0,0.0,3.0,1.0,0.0
18195720,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8322979807853699,0.4026288092136383,0.3652224540710449,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9987517595291138,0.6990498900413513,0.6626357436180115,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.928712785243988,0.5586044192314148,0.3915517628192901,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8659774661064148,0.4566111266613006,0.4351065754890442,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7139993906021118,0.2489905655384063,1.138211727142334,285.0530090332031,284.95001220703125,301.56982421875,291.84576416015625,298.8804626464844,297.23565673828125,285.05340576171875,1.0,0.7968438267707825,0.2783602476119995,0.2783602476119995,1.0,1.0,-4.490688323974609,0.955139935016632,3.535548210144043,-0.748428463935852,1.0,1.0,0.0,202.9967041015625,217.0,76144.59375,0.0,6742.90673828125,1.0,278.1499938964844,282.7062683105469,295.1726989746094,300.0376892089844,293.1499938964844,293.1499938964844,278.1499938964844,35953.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993875503540039,3.993902921676636,1.0643447012625984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10743.7666015625,0.0,1950.076171875,1895.4371337890625,0.0,4300.0,0.9825865626335144,1.0,0.0,3.0,1.0,0.0
18195780,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8285031318664551,0.4025165438652038,0.3652749359607696,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.994871199131012,0.6981192231178284,0.6618887782096863,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.924408197402954,0.5600950717926025,0.3926975429058075,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.861980676651001,0.4568664133548736,0.43550506234169,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7106949090957642,0.2490826398134231,1.139336347579956,285.0558166503906,284.95001220703125,301.5844421386719,291.8383178710937,298.8839416503906,297.2325439453125,285.0559387207031,1.0,0.798708438873291,0.2779271304607391,0.2779271304607391,1.0,1.0,-4.493500232696533,0.9541873931884766,3.5393128395080566,-0.7503016591072083,1.0,1.0,0.0,206.6887969970703,217.0,76177.1171875,0.0,6782.28125,1.0,278.1499938964844,282.7079162597656,295.1702575683594,300.04022216796875,293.1499938964844,293.1499938964844,278.1499938964844,35964.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9944677352905273,3.994495391845703,1.064660523297789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10748.41796875,0.0,1950.9439697265625,1895.4371337890625,0.0,4300.0,0.9827274680137634,1.0,0.0,3.0,1.0,0.0
18195840,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8254963159561157,0.4023785889148712,0.3652710914611816,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9916834831237792,0.697584331035614,0.6613239049911499,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.92122620344162,0.5615690350532532,0.3938064873218536,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8588855862617493,0.457098126411438,0.4358472824096679,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7080246210098267,0.2491646260023117,1.1402664184570312,285.05743408203125,284.95001220703125,301.5994873046875,291.8310241699219,298.8885192871094,297.2308044433594,285.0575256347656,1.0,0.8003007173538208,0.2774940133094787,0.2774940133094787,1.0,1.0,-4.496192932128906,0.953208029270172,3.5429847240448,-0.7522498965263367,1.0,1.0,0.0,209.6871337890625,220.0,76199.59375,0.0,6815.7294921875,1.0,278.1499938964844,282.7087707519531,295.1667175292969,300.03924560546875,293.1499938964844,293.1499938964844,278.1499938964844,35972.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9949252605438232,3.99495267868042,1.0649042678778642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10750.5537109375,0.0,1951.6141357421875,1895.4371337890625,0.0,4300.0,0.9828361868858336,1.0,0.0,3.0,1.0,0.0
18195900,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8230410814285278,0.4022266864776611,0.3652305603027344,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9890846610069276,0.6972965598106384,0.661041259765625,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9188401699066162,0.5630368590354919,0.3948927819728851,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.856421172618866,0.4573138356208801,0.4361507594585418,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7058479189872742,0.2492390573024749,1.1410619020462036,285.0588073730469,284.95001220703125,301.61492919921875,291.8238830566406,298.8936767578125,297.2297668457031,285.05889892578125,1.0,0.8017044067382812,0.2770608961582184,0.2770608961582184,1.0,1.0,-4.49896240234375,0.9522469639778136,3.546715497970581,-0.7542120814323425,1.0,1.0,0.0,212.1859436035156,220.0,76217.53125,0.0,6845.6708984375,1.0,278.1499938964844,282.70947265625,295.1625366210937,300.03668212890625,293.1499938964844,293.1499938964844,278.1499938964844,35978.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995274543762207,3.995301961898804,1.06509060060489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10751.84765625,0.0,1952.1263427734373,1895.4371337890625,0.0,4300.0,0.9829193353652954,1.0,0.0,3.0,1.0,0.0
18195960,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8209225535392761,0.4020675122737884,0.3651694655418396,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9868504405021667,0.6971420645713806,0.6609150767326355,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9169452786445618,0.5645038485527039,0.3959678709506988,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8543432354927063,0.457518994808197,0.4364300668239593,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7039934992790222,0.2493083477020263,1.141771912574768,285.0600891113281,284.95001220703125,301.6307067871094,291.8169250488281,298.899169921875,297.2290954589844,285.0601806640625,1.0,0.8029873371124268,0.2767989933490753,0.2767989933490753,1.0,1.0,-4.5017595291137695,0.9519026875495912,3.5498569011688232,-0.7555701732635498,1.0,1.0,0.0,214.37496948242188,223.0,76232.6484375,0.0,6873.35595703125,1.0,278.1499938964844,282.7100830078125,295.1580810546875,300.0334167480469,293.1499938964844,293.1499938964844,278.1499938964844,35983.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995546102523804,3.99557375907898,1.0652353239493095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10752.6591796875,0.0,1952.5244140625,1895.4371337890625,0.0,4300.0,0.9829838871955872,1.0,0.0,3.0,1.0,0.0
18196020,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8190392255783081,0.4019035696983337,0.3650945425033569,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9848737120628356,0.6970683932304382,0.6608838438987732,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9153964519500732,0.5659723877906799,0.3970367312431335,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8525362610816956,0.457715779542923,0.4366914331912994,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7023664116859436,0.2493736445903778,1.1424193382263184,285.061279296875,284.95001220703125,301.6468200683594,291.8100891113281,298.9049377441406,297.2286376953125,285.0613708496094,1.0,0.8041806817054749,0.2765370905399322,0.2765370905399322,1.0,1.0,-4.504550457000732,0.9515973925590516,3.5529532432556152,-0.7568885684013367,1.0,1.0,0.0,216.34243774414065,223.0,76245.609375,0.0,6899.341796875,1.0,278.1499938964844,282.71063232421875,295.1535339355469,300.02978515625,293.1499938964844,293.1499938964844,278.1499938964844,35987.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995753526687622,3.9957809448242174,1.0653459412424129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10753.1318359375,0.0,1952.8284912109373,1895.4371337890625,0.0,4300.0,0.9830332398414612,1.0,0.0,3.0,1.0,0.0
18196080,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8172974586486816,0.4017366766929626,0.36501145362854,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9830459356307985,0.6970333456993103,0.6608983874320984,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9140611886978148,0.5674431920051575,0.3981030285358429,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8508965373039246,0.457906574010849,0.4369412660598755,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7008790969848633,0.2494361996650695,1.143027901649475,285.0624389648437,284.95001220703125,301.66314697265625,291.8033447265625,298.9108581542969,297.2283020019531,285.0625,1.0,0.8053175210952759,0.2762751877307892,0.2762751877307892,1.0,1.0,-4.507320404052734,0.9512863159179688,3.5560338497161865,-0.7582058906555176,1.0,1.0,0.0,218.1772003173828,226.0,76257.234375,0.0,6924.25146484375,1.0,278.1499938964844,282.7111511230469,295.14898681640625,300.0259704589844,293.1499938964844,293.1499938964844,278.1499938964844,35990.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995916366577149,3.995943784713745,1.065432797986432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10753.4091796875,0.0,1953.0672607421875,1895.4371337890625,0.0,4300.0,0.9830719232559204,1.0,0.0,3.0,1.0,0.0
