time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196140,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.8156694173812866,0.401567280292511,0.3649216294288635,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9813394546508788,0.6970241069793701,0.6609438061714172,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9128997325897216,0.5689168572425842,0.3991679549217224,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8493925333023071,0.4580917954444885,0.4371808767318725,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6995058655738831,0.2494961470365524,1.1436030864715576,285.06353759765625,284.95001220703125,301.6797180175781,291.7967224121094,298.9169311523437,297.22802734375,285.0636291503906,1.0,0.8064060807228088,0.2760132849216461,0.2760132849216461,1.0,1.0,-4.510059833526611,0.950967013835907,3.55909276008606,-0.759521484375,1.0,1.0,0.0,219.90231323242188,226.0,76267.640625,0.0,6948.2275390625,1.0,278.1499938964844,282.7116394042969,295.1444396972656,300.02203369140625,293.1499938964844,293.1499938964844,278.1499938964844,35992.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996038675308228,3.996066093444824,1.0654979405444465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10753.517578125,0.0,1953.2464599609373,1895.4371337890625,0.0,4300.0,0.9831010103225708,1.0,0.0,3.0,1.0,0.0
18196200,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8141037225723267,0.4013963639736175,0.3648280799388885,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9796929359436036,0.6970223188400269,0.6609989404678345,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9118409752845764,0.5703928470611572,0.4002328813076019,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8479692339897156,0.45827317237854,0.437414288520813,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.6981991529464722,0.2495541423559188,1.1441584825515747,285.0646057128906,284.95001220703125,301.6964416503906,291.7901916503906,298.9230651855469,297.2278137207031,285.064697265625,1.0,0.807466447353363,0.275751382112503,0.275751382112503,1.0,1.0,-4.51276969909668,0.9506396651268004,3.562130212783813,-0.7608349919319153,1.0,1.0,0.0,221.56884765625,229.0,76277.3203125,0.0,6971.66357421875,1.0,278.1499938964844,282.71209716796875,295.139892578125,300.01806640625,293.1499938964844,293.1499938964844,278.1499938964844,35994.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996135234832764,3.99616265296936,1.0655494406819344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10753.53125,0.0,1953.3880615234373,1895.4371337890625,0.0,4300.0,0.983124017715454,1.0,0.0,3.0,1.0,0.0
18196260,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8125898838043213,0.4012240171432495,0.3647311925888061,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9780964851379396,0.6970230340957642,0.661058247089386,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9108707308769226,0.5718713402748108,0.4012981951236725,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8466153144836426,0.4584506452083587,0.4376417398452759,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6969497799873352,0.249609962105751,1.1446945667266846,285.065673828125,284.95001220703125,301.7132568359375,291.7837219238281,298.9292907714844,297.22760009765625,285.0657653808594,1.0,0.8085010647773743,0.2755133509635925,0.2755133509635925,1.0,1.0,-4.515444278717041,0.950387954711914,3.565056085586548,-0.7620605826377869,1.0,1.0,0.0,223.1847381591797,229.0,76286.234375,0.0,6994.59521484375,1.0,278.1499938964844,282.7125549316406,295.1354064941406,300.0140686035156,293.1499938964844,293.1499938964844,278.1499938964844,35995.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996207475662232,3.996234893798828,1.065587980519922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10753.44921875,0.0,1953.4940185546875,1895.4371337890625,0.0,4300.0,0.9831411838531494,1.0,0.0,3.0,1.0,0.0
18196320,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.811105489730835,0.4010506570339203,0.3646323084831238,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9765247106552124,0.697020411491394,0.6611151695251465,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9099590182304382,0.5733515620231628,0.4023640155792236,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8453077673912048,0.4586251080036163,0.4378650784492492,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.6957375407218933,0.2496638000011444,1.1452165842056274,285.06671142578125,284.95001220703125,301.73016357421875,291.77734375,298.935546875,297.2274475097656,285.0667724609375,1.0,0.8095190525054932,0.275275319814682,0.275275319814682,1.0,1.0,-4.518085956573486,0.9501333832740784,3.5679526329040527,-0.7632776498794556,1.0,1.0,0.0,224.7720489501953,232.0,76294.5703125,0.0,7017.20458984375,1.0,278.1499938964844,282.7129821777344,295.13092041015625,300.0100402832031,293.1499938964844,293.1499938964844,278.1499938964844,35996.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9962637424468994,3.996291160583496,1.0656179938450805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10753.2958984375,0.0,1953.576416015625,1895.4371337890625,0.0,4300.0,0.9831545352935792,1.0,0.0,3.0,1.0,0.0
18196380,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8096415400505066,0.4008763134479522,0.3645317554473877,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.97496896982193,0.6970123648643494,0.6611673831939697,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9090946316719056,0.5748332738876343,0.4034303724765777,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8440378904342651,0.458796739578247,0.4380848407745361,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.6945549845695496,0.2497155368328094,1.1457257270812988,285.0677185058594,284.95001220703125,301.74713134765625,291.7709655761719,298.9418334960937,297.227294921875,285.0677795410156,1.0,0.8105233311653137,0.2750373184680938,0.2750373184680938,1.0,1.0,-4.520694255828857,0.9498698711395264,3.570824384689331,-0.7644920349121094,1.0,1.0,0.0,226.3383026123047,232.0,76302.359375,0.0,7039.5458984375,1.0,278.1499938964844,282.7134094238281,295.1264953613281,300.00604248046875,293.1499938964844,293.1499938964844,278.1499938964844,35997.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963066577911377,3.9963343143463135,1.0656409585863005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10753.07421875,0.0,1953.6396484375,1895.4371337890625,0.0,4300.0,0.9831647872924804,1.0,0.0,3.0,1.0,0.0
18196440,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.808188259601593,0.4007011950016022,0.3644300997257232,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9734199643135072,0.6969982981681824,0.6612141728401184,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.9082654714584352,0.5763157606124878,0.4044971168041229,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8427965641021729,0.4589661359786987,0.4383020102977752,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.6933944225311279,0.2497654557228088,1.146224856376648,285.0686950683594,284.95001220703125,301.7640380859375,291.7646484375,298.9481201171875,297.2271423339844,285.0687561035156,1.0,0.8115180730819702,0.2747992873191833,0.2747992873191833,1.0,1.0,-4.523274421691895,0.9495986700057985,3.573675632476806,-0.7657042145729065,1.0,1.0,0.0,227.8925018310547,235.0,76309.6953125,0.0,7061.7080078125,1.0,278.1499938964844,282.7138061523437,295.1220397949219,300.00201416015625,293.1499938964844,293.1499938964844,278.1499938964844,35997.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963412284851074,3.996368885040283,1.0656593758540112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10752.794921875,0.0,1953.6904296875,1895.4371337890625,0.0,4300.0,0.9831730127334596,1.0,0.0,3.0,1.0,0.0
18196500,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8067429065704346,0.4005250930786133,0.3643271625041961,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.971876323223114,0.6969759464263916,0.6612533330917358,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.907469630241394,0.5777990221977234,0.4055641889572143,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8415817618370056,0.4591328203678131,0.4385161399841308,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.6922540664672852,0.2498130202293396,1.1467115879058838,285.06964111328125,284.95001220703125,301.7809143066406,291.7583312988281,298.9543762207031,297.2269897460937,285.0697021484375,1.0,0.8125026226043701,0.2745612561702728,0.2745612561702728,1.0,1.0,-4.525818824768066,0.949317991733551,3.576500654220581,-0.7669132947921753,1.0,1.0,0.0,229.43516540527344,235.0,76316.4609375,0.0,7083.66455078125,1.0,278.1499938964844,282.7142028808594,295.1176147460937,299.9979553222656,293.1499938964844,293.1499938964844,278.1499938964844,35998.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963672161102295,3.996394634246826,1.0656732456482132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10752.439453125,0.0,1953.7283935546875,1895.4371337890625,0.0,4300.0,0.9831791520118712,1.0,0.0,3.0,1.0,0.0
18196560,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8052994012832642,0.4003480970859527,0.3642232716083526,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9703329801559448,0.69694584608078,0.6612852811813354,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9066999554634094,0.5792824029922485,0.4066313207149505,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8403882384300232,0.459297239780426,0.4387279748916626,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.6911296248435974,0.2498585283756256,1.147188425064087,285.070556640625,284.95001220703125,301.79766845703125,291.75201416015625,298.9606018066406,297.2268371582031,285.07061767578125,1.0,0.8134797215461731,0.2743236720561981,0.2743236720561981,1.0,1.0,-4.528332710266113,0.9490307569503784,3.5793020725250244,-0.7681183218955994,1.0,1.0,0.0,230.9717559814453,238.0,76322.71875,0.0,7105.47802734375,1.0,278.1499938964844,282.71453857421875,295.1131896972656,299.993896484375,293.1499938964844,293.1499938964844,278.1499938964844,35998.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996387481689453,3.996415138244629,1.0656840458977968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10752.015625,0.0,1953.7581787109373,1895.4371337890625,0.0,4300.0,0.9831840395927428,1.0,0.0,3.0,1.0,0.0
18196620,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8038668036460876,0.4001702070236206,0.3641184568405151,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.968788206577301,0.696907103061676,0.6613093018531799,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9059538245201112,0.5807656049728394,0.4076983034610748,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8392137289047241,0.4594593644142151,0.4389374852180481,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6900193095207214,0.2499018162488937,1.1476547718048096,285.0714111328125,284.95001220703125,301.81427001953125,291.7456970214844,298.9667663574219,297.2267150878906,285.07147216796875,1.0,0.8144497275352478,0.2740860879421234,0.2740860879421234,1.0,1.0,-4.530813694000244,0.9487348794937134,3.5820789337158203,-0.7693204879760742,1.0,1.0,0.0,232.5037078857422,238.0,76328.421875,0.0,7127.1494140625,1.0,278.1499938964844,282.7148742675781,295.1087646484375,299.9897766113281,293.1499938964844,293.1499938964844,278.1499938964844,35999.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996403455734253,3.9964308738708496,1.065692458723788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10751.5126953125,0.0,1953.7813720703125,1895.4371337890625,0.0,4300.0,0.9831877946853638,1.0,0.0,3.0,1.0,0.0
18196680,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8024494051933289,0.3999914526939392,0.3640128374099731,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9672408103942872,0.6968604326248169,0.6613259315490723,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9052286744117736,0.5822481513023376,0.4087649881839752,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8380562663078308,0.4596193730831146,0.4391449391841888,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.6889216303825378,0.2499430477619171,1.1481118202209473,285.0722351074219,284.95001220703125,301.8306579589844,291.7393798828125,298.9728698730469,297.2265625,285.0722961425781,1.0,0.8154136538505554,0.2738485038280487,0.2738485038280487,1.0,1.0,-4.533265113830566,0.9484309554100036,3.584834098815918,-0.7705202102661133,1.0,1.0,0.0,234.032943725586,241.0,76333.6015625,0.0,7148.70458984375,1.0,278.1499938964844,282.7151794433594,295.10430908203125,299.985595703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996415853500366,3.996443510055542,1.0656991662472135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10750.931640625,0.0,1953.7996826171875,1895.4371337890625,0.0,4300.0,0.9831907749176024,1.0,0.0,3.0,1.0,0.0
18196740,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8010465502738953,0.3998115956783294,0.3639062047004699,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9656895995140076,0.6968033909797668,0.6613329648971558,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9045231938362122,0.5837295055389404,0.4098308980464935,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8369144797325134,0.459776759147644,0.439349889755249,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.6878355145454407,0.2499816119670868,1.1485568284988403,285.072998046875,284.95001220703125,301.8468322753906,291.7330017089844,298.9788513183594,297.2264099121094,285.07305908203125,1.0,0.8163704872131348,0.273610919713974,0.273610919713974,1.0,1.0,-4.535677433013916,0.948116898536682,3.5875604152679443,-0.771716296672821,1.0,1.0,0.0,235.5595703125,241.0,76338.1015625,0.0,7170.1083984375,1.0,278.1499938964844,282.7154235839844,295.09979248046875,299.9813537597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996425151824951,3.996452808380127,1.0657041684680737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10750.248046875,0.0,1953.8133544921875,1895.4371337890625,0.0,4300.0,0.9831929802894592,1.0,0.0,3.0,1.0,0.0
18196800,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7996569871902466,0.3996308445930481,0.3637987971305847,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9641344547271729,0.6967382431030273,0.6613324880599976,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9038355350494384,0.585209310054779,0.4108959436416626,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8357871174812317,0.4599320590496063,0.4395529329776764,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.6867602467536926,0.2500180900096893,1.1489925384521484,285.07373046875,284.95001220703125,301.8627014160156,291.7265625,298.9847412109375,297.22625732421875,285.07379150390625,1.0,0.8173220157623291,0.2733733355998993,0.2733733355998993,1.0,1.0,-4.538059234619141,0.9477947354316713,3.5902645587921143,-0.772909939289093,1.0,1.0,0.0,237.08523559570312,244.0,76342.015625,0.0,7191.40625,1.0,278.1499938964844,282.7156677246094,295.09527587890625,299.97705078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964327812194815,3.996460199356079,1.0657081475073935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10749.47265625,0.0,1953.8243408203125,1895.4371337890625,0.0,4300.0,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
18196860,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7982802987098694,0.3994489908218384,0.363690435886383,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9625746011734008,0.6966627836227417,0.6613224148750305,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.903164803981781,0.5866870880126953,0.4119596183300018,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8346731066703796,0.4600848257541656,0.4397535622119903,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6856949925422668,0.250051885843277,1.1494165658950806,285.0743713378906,284.95001220703125,301.87823486328125,291.7200622558594,298.990478515625,297.22607421875,285.0744323730469,1.0,0.8182668685913086,0.2731431424617767,0.2731431424617767,1.0,1.0,-4.540401935577393,0.9474887251853944,3.592913150787353,-0.774073600769043,1.0,1.0,0.0,238.6098022460937,244.0,76345.1875,0.0,7212.56103515625,1.0,278.1499938964844,282.7158508300781,295.0906677246094,299.9726257324219,293.1499938964844,293.1499938964844,278.1499938964844,35999.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964382648468018,3.9964656829833984,1.0657111033651745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10748.580078125,0.0,1953.83251953125,1895.4371337890625,0.0,4300.0,0.9831960797309875,1.0,0.0,3.0,1.0,0.0
18196920,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7969160079956055,0.3992661535739898,0.3635812699794769,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.96101051568985,0.6965786814689636,0.6613044738769531,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9025095105171204,0.5881625413894653,0.4130219221115112,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.83357173204422,0.4602354168891907,0.4399522542953491,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.684639573097229,0.2500834465026855,1.149830937385559,285.0749816894531,284.95001220703125,301.8934020996094,291.7135009765625,298.99609375,297.2259216308594,285.0750427246094,1.0,0.8192064166069031,0.2729129195213318,0.2729129195213318,1.0,1.0,-4.5427117347717285,0.9471758604049684,3.5955357551574707,-0.7752325534820557,1.0,1.0,0.0,240.13414001464844,247.0,76347.6953125,0.0,7233.60498046875,1.0,278.1499938964844,282.71600341796875,295.0860290527344,299.9681396484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964425563812256,3.996470212936402,1.0657134907887666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10747.580078125,0.0,1953.8389892578125,1895.4371337890625,0.0,4300.0,0.9831970930099488,1.0,0.0,3.0,1.0,0.0
18196980,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.795563817024231,0.3990821838378906,0.363471120595932,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9594418406486512,0.6964846253395081,0.6612772345542908,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.901864528656006,0.5896350145339966,0.4140822887420654,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8324821591377258,0.4603835344314575,0.440148651599884,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.6835933923721313,0.250112384557724,1.1502338647842407,285.07550048828125,284.95001220703125,301.9081420898437,291.70684814453125,299.00152587890625,297.2257080078125,285.0755615234375,1.0,0.8201397657394409,0.2726826965808868,0.2726826965808868,1.0,1.0,-4.54498291015625,0.9468530416488647,3.598129987716675,-0.7763880491256714,1.0,1.0,0.0,241.6581268310547,247.0,76349.40625,0.0,7254.51318359375,1.0,278.1499938964844,282.7160949707031,295.081298828125,299.9635009765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996446132659912,3.996473550796509,1.0657151960913325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10746.4482421875,0.0,1953.843994140625,1895.4371337890625,0.0,4300.0,0.9831979274749756,1.0,0.0,3.0,1.0,0.0
18197040,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7942235469818115,0.398897260427475,0.3633602261543274,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9578695297241212,0.6963823437690735,0.6612425446510315,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.901228368282318,0.5911046266555786,0.4151408672332763,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8314039707183838,0.4605295956134796,0.4403432309627533,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.6825566291809082,0.2501392066478729,1.150627613067627,285.07598876953125,284.95001220703125,301.9223937988281,291.7001037597656,299.0067749023437,297.2255249023437,285.0760192871094,1.0,0.8210680484771729,0.2724525034427643,0.2724525034427643,1.0,1.0,-4.54722261428833,0.946521818637848,3.600700616836548,-0.7775406837463379,1.0,1.0,0.0,243.1823272705078,250.0,76350.40625,0.0,7275.31591796875,1.0,278.1499938964844,282.7161560058594,295.07647705078125,299.958740234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996448755264282,3.996476173400879,1.0657166740202229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10745.1982421875,0.0,1953.847900390625,1895.4371337890625,0.0,4300.0,0.983198583126068,1.0,0.0,3.0,1.0,0.0
18197100,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.792894721031189,0.3987109959125519,0.363248199224472,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9562925696372986,0.696269154548645,0.6611976027488708,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.900600016117096,0.5925700664520264,0.41619673371315,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8303361535072327,0.460672914981842,0.4405352771282196,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.6815282702445984,0.2501631081104278,1.1510087251663208,285.07635498046875,284.95001220703125,301.9361572265625,291.6932373046875,299.0118103027344,297.2253112792969,285.0763854980469,1.0,0.8219895958900452,0.2722222805023193,0.2722222805023193,1.0,1.0,-4.549418449401856,0.9461793899536132,3.603238821029663,-0.7786891460418701,1.0,1.0,0.0,244.7064514160156,250.0,76350.484375,0.0,7295.9638671875,1.0,278.1499938964844,282.7161865234375,295.0715637207031,299.953857421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996450662612915,3.996478319168091,1.0657178108886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10743.79296875,0.0,1953.8509521484373,1895.4371337890625,0.0,4300.0,0.9831990599632264,1.0,0.0,3.0,1.0,0.0
18197160,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7915771007537842,0.3985234498977661,0.3631351590156555,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9547114372253418,0.6961458325386047,0.6611434817314148,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8999789953231812,0.594031035900116,0.4172497391700744,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8292781114578247,0.4608136117458343,0.4407249987125397,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.6805083751678467,0.2501843571662903,1.1513783931732178,285.07666015625,284.95001220703125,301.9493408203125,291.6862487792969,299.01666259765625,297.2250671386719,285.0766906738281,1.0,0.8229049444198608,0.2719971239566803,0.2719971239566803,1.0,1.0,-4.551573276519775,0.9458447098731996,3.6057286262512207,-0.7798155546188354,1.0,1.0,0.0,246.2308349609375,253.0,76349.6796875,0.0,7316.47021484375,1.0,278.1499938964844,282.71612548828125,295.0665588378906,299.94879150390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964523315429688,3.996479749679565,1.065718606696464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10742.234375,0.0,1953.8531494140625,1895.4371337890625,0.0,4300.0,0.983199417591095,1.0,0.0,3.0,1.0,0.0
18197220,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.7902706861495972,0.39833465218544,0.3630210757255554,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9531267285346984,0.696012556552887,0.6610800623893738,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8993648886680603,0.5954872965812683,0.4182995855808258,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8282294273376465,0.4609517157077789,0.4409123957157135,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.6794967651367188,0.2502029538154602,1.151736617088318,285.0768737792969,284.95001220703125,301.9619445800781,291.6791381835937,299.021240234375,297.2248229980469,285.076904296875,1.0,0.8238140940666199,0.2717719972133636,0.2717719972133636,1.0,1.0,-4.553687572479248,0.9455007314682008,3.608186960220337,-0.7809368371963501,1.0,1.0,0.0,247.7554931640625,253.0,76347.9140625,0.0,7336.833984375,1.0,278.1499938964844,282.7160339355469,295.0614318847656,299.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657192888174905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10740.5146484375,0.0,1953.85498046875,1895.4371337890625,0.0,4300.0,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
18197280,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7889750599861145,0.3981442451477051,0.3629056811332702,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9515379667282104,0.6958678960800171,0.6610062718391418,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8987566828727722,0.596937358379364,0.4193454384803772,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8271892070770264,0.4610867798328399,0.44109708070755,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.6784929037094116,0.2502185106277466,1.152081847190857,285.0769958496094,284.95001220703125,301.973876953125,291.671875,299.0255432128906,297.2245483398437,285.0770263671875,1.0,0.8247162103652954,0.2715468406677246,0.2715468406677246,1.0,1.0,-4.555755138397217,0.945144772529602,3.610610246658325,-0.7820534110069275,1.0,1.0,0.0,249.28042602539065,256.0,76345.0859375,0.0,7357.02880859375,1.0,278.1499938964844,282.7158508300781,295.05615234375,299.9381103515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10738.6083984375,0.0,1953.8563232421875,1895.4371337890625,0.0,4300.0,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
18197340,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7876904606819153,0.3979527950286865,0.3627894222736358,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9499473571777344,0.6957152485847473,0.660925030708313,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8981552720069885,0.5983830690383911,0.4203884303569793,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8261575698852539,0.4612197279930115,0.4412798583507538,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6774975657463074,0.2502318918704986,1.152417778968811,285.0770263671875,284.95001220703125,301.9851379394531,291.6644287109375,299.0296325683594,297.2242736816406,285.0770568847656,1.0,0.8256131410598755,0.2713217139244079,0.2713217139244079,1.0,1.0,-4.557787895202637,0.9447800517082214,3.6130080223083496,-0.7831668853759766,1.0,1.0,0.0,250.80596923828125,256.0,76341.4296875,0.0,7377.10986328125,1.0,278.1499938964844,282.71563720703125,295.05078125,299.9325256347656,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10736.5615234375,0.0,1953.857421875,1895.4371337890625,0.0,4300.0,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
18197400,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7864170074462891,0.3977600038051605,0.3626721501350403,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9483553171157836,0.6955538988113403,0.660835862159729,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8975602388381958,0.5998237133026123,0.4214280545711517,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8251340389251709,0.4613502919673919,0.441460520029068,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.6765106320381165,0.2502428889274597,1.152743577957153,285.07696533203125,284.95001220703125,301.9956359863281,291.6568603515625,299.03338623046875,297.2239685058594,285.0769958496094,1.0,0.8265045285224915,0.2710965573787689,0.2710965573787689,1.0,1.0,-4.559784412384033,0.9444059133529664,3.615378618240357,-0.7842770218849182,1.0,1.0,0.0,252.33189392089844,259.0,76336.7265625,0.0,7397.0634765625,1.0,278.1499938964844,282.7153625488281,295.0452575683594,299.9267578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10734.3330078125,0.0,1953.8582763671875,1895.4371337890625,0.0,4300.0,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18197460,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7851537466049194,0.3975654244422912,0.3625533878803253,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9467602968215942,0.6953809857368469,0.6607360243797302,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8969698548316956,0.6012570261955261,0.4224628806114197,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8241172432899475,0.4614776074886322,0.4416382908821106,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.6755308508872986,0.25025075674057,1.1530557870864868,285.0768127441406,284.95001220703125,302.0053405761719,291.6490783691406,299.036865234375,297.2236328125,285.0768127441406,1.0,0.8273885250091553,0.2708783745765686,0.2708783745765686,1.0,1.0,-4.561730861663818,0.9440438747406006,3.6176869869232178,-0.7853572368621826,1.0,1.0,0.0,253.8582458496093,259.0,76330.8359375,0.0,7416.8349609375,1.0,278.1499938964844,282.71502685546875,295.0395812988281,299.9207458496094,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10731.8896484375,0.0,1953.85888671875,1895.4371337890625,0.0,4300.0,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18197520,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7839009761810303,0.3973693251609802,0.36243337392807,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9451642036437988,0.6951987147331238,0.660627543926239,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.896384596824646,0.6026839017868042,0.4234934747219085,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.823107123374939,0.4616022109985351,0.4418136775493622,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.6745588779449463,0.2502560317516327,1.1533571481704712,285.0765380859375,284.95001220703125,302.0142517089844,291.64111328125,299.0400085449219,297.2232666015625,285.0765380859375,1.0,0.828266441822052,0.2706601619720459,0.2706601619720459,1.0,1.0,-4.56363582611084,0.9436731338500975,3.619962692260742,-0.7864317297935486,1.0,1.0,0.0,255.38514709472656,262.0,76323.84375,0.0,7436.46044921875,1.0,278.1499938964844,282.7146301269531,295.03375244140625,299.9144897460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10729.255859375,0.0,1953.859375,1895.4371337890625,0.0,4300.0,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18197580,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7826583981513977,0.3971713781356811,0.3623118698596954,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.943566620349884,0.6950056552886963,0.6605091691017151,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8958036303520203,0.604103147983551,0.4245189726352691,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8221029043197632,0.461723655462265,0.4419862329959869,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.673594057559967,0.2502582967281341,1.1536455154418943,285.0761413574219,284.95001220703125,302.0222473144531,291.6329345703125,299.04278564453125,297.222900390625,285.0761413574219,1.0,0.8291373252868652,0.2704419493675232,0.2704419493675232,1.0,1.0,-4.565492630004883,0.9432901740074158,3.622202157974243,-0.7875013947486877,1.0,1.0,0.0,256.9125366210937,262.0,76315.59375,0.0,7455.91015625,1.0,278.1499938964844,282.7141418457031,295.0277404785156,299.9079895019531,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10726.3974609375,0.0,1953.85986328125,1895.4371337890625,0.0,4300.0,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18197640,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.7814260125160217,0.3969717919826507,0.3621890544891357,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9419690370559692,0.6948033571243286,0.6603823900222778,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8952271342277527,0.6055152416229248,0.4255398511886596,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8211042881011963,0.4618422985076904,0.4421562850475311,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.672636866569519,0.2502579987049103,1.1539230346679688,285.0756530761719,284.95001220703125,302.02935791015625,291.6245422363281,299.0451965332031,297.2225036621094,285.0756530761719,1.0,0.8300020694732666,0.2702237367630005,0.2702237367630005,1.0,1.0,-4.567306995391846,0.9428966641426086,3.624410390853882,-0.7885668873786926,1.0,1.0,0.0,258.4405822753906,265.0,76306.171875,0.0,7475.21044921875,1.0,278.1499938964844,282.71356201171875,295.02154541015625,299.9012451171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10723.33203125,0.0,1953.860107421875,1895.4371337890625,0.0,4300.0,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18197700,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7802028059959412,0.3967702686786651,0.3620645403861999,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9403696060180664,0.6945874691009521,0.6602444648742676,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.894652247428894,0.6069108843803406,0.4265532791614532,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8201097846031189,0.461957573890686,0.4423232674598694,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.6716858744621277,0.2502543926239013,1.154186725616455,285.0750427246094,284.95001220703125,302.03546142578125,291.6159362792969,299.0472412109375,297.2220458984375,285.07501220703125,1.0,0.8308589458465576,0.2700055241584778,0.2700055241584778,1.0,1.0,-4.569066047668457,0.9424891471862792,3.6265769004821777,-0.7896263599395752,1.0,1.0,0.0,259.9697265625,265.0,76295.3515625,0.0,7494.30859375,1.0,278.1499938964844,282.71295166015625,295.0151672363281,299.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10720.01953125,0.0,1953.8603515625,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18197760,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7789837121963501,0.3965679407119751,0.361939400434494,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9387577772140504,0.6943468451499939,0.6600894927978516,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8940591812133789,0.6082504987716675,0.427541434764862,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8191139698028564,0.4620708525180816,0.442488431930542,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.6707363128662109,0.2502473890781402,1.1544384956359863,285.0742492675781,284.95001220703125,302.04058837890625,291.6070861816406,299.0487365722656,297.22137451171875,285.07421875,1.0,0.8317062258720398,0.269795686006546,0.269795686006546,1.0,1.0,-4.570740222930908,0.9420905113220216,3.628649473190308,-0.7906448841094971,1.0,1.0,0.0,261.5065612792969,268.0,76282.78125,0.0,7513.13525390625,1.0,278.1499938964844,282.7121887207031,295.0085754394531,299.88690185546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10716.41796875,0.0,1953.860595703125,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18197820,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7777671217918396,0.3963637053966522,0.3618135154247284,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.9371290802955629,0.6940830945968628,0.6599120497703552,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8934395909309387,0.6095470786094666,0.4284947514533996,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8181148767471313,0.4621812105178833,0.4426517188549042,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.6697860956192017,0.2502360343933105,1.154674768447876,285.0732727050781,284.95001220703125,302.0446472167969,291.5979919433594,299.0497131347656,297.22052001953125,285.0732116699219,1.0,0.8325408101081848,0.2695858180522918,0.2695858180522918,1.0,1.0,-4.572300434112549,0.9416659474372864,3.6306345462799072,-0.7916476130485535,1.0,1.0,0.0,263.0521240234375,268.0,76268.1171875,0.0,7531.5830078125,1.0,278.1499938964844,282.7113342285156,295.0017395019531,299.8792419433594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10712.470703125,0.0,1953.8607177734373,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18197880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7765578031539917,0.396156907081604,0.3616859316825866,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9354944229125975,0.6938028931617737,0.6597173810005188,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8928097486495972,0.6108213067054749,0.4294272363185882,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8171167373657227,0.4622881710529327,0.4428124129772186,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6688397526741028,0.2502206265926361,1.154894471168518,285.0721130371094,284.95001220703125,302.0475769042969,291.5886535644531,299.0502624511719,297.2196044921875,285.0720520019531,1.0,0.833363950252533,0.2693759799003601,0.2693759799003601,1.0,1.0,-4.573772430419922,0.9412195086479188,3.6325526237487793,-0.7926404476165771,1.0,1.0,0.0,264.600341796875,271.0,76251.59375,0.0,7549.70263671875,1.0,278.1499938964844,282.7103576660156,294.9947204589844,299.8712463378906,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10708.2041015625,0.0,1953.86083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18197940,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.775357186794281,0.3959467709064483,0.3615556359291076,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9338576793670654,0.6935058832168579,0.6595055460929871,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8921753764152527,0.6120766401290894,0.4303432703018188,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8161205649375916,0.4623906314373016,0.442969262599945,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.667898416519165,0.2502004504203796,1.1550930738449097,285.0707702636719,284.95001220703125,302.04937744140625,291.5790405273437,299.0503234863281,297.2186279296875,285.0707092285156,1.0,0.8341739773750305,0.2691661119461059,0.2691661119461059,1.0,1.0,-4.575151920318604,0.9407504796981812,3.634401559829712,-0.7936228513717651,1.0,1.0,0.0,266.1481628417969,271.0,76233.09375,0.0,7567.4560546875,1.0,278.1499938964844,282.7092590332031,294.9874267578125,299.86285400390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10703.5888671875,0.0,1953.86083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18198000,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7741671800613403,0.3957337737083435,0.3614229261875152,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.932225227355957,0.69319748878479,0.6592824459075928,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8915442824363708,0.6133209466934204,0.4312508702278137,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8151277899742126,0.4624891579151153,0.4431225955486297,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.6669645309448242,0.2501766383647918,1.1552753448486328,285.0693054199219,284.95001220703125,302.04998779296875,291.5691223144531,299.0499572753906,297.2176513671875,285.0692443847656,1.0,0.8349741697311401,0.2689562737941742,0.2689562737941742,1.0,1.0,-4.576468467712402,0.9402658343315125,3.636202573776245,-0.7945984601974487,1.0,1.0,0.0,267.6943054199219,274.0,76213.1171875,0.0,7584.94921875,1.0,278.1499938964844,282.70806884765625,294.9799194335937,299.8541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10698.712890625,0.0,1953.8609619140625,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
