time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198060,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7729877829551697,0.3955177962779999,0.361287385225296,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9305979013442992,0.6928768157958984,0.6590471267700195,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8909165859222412,0.6145537495613098,0.4321497976779938,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8141377568244934,0.4625832736492157,0.4432717263698578,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.6660377979278564,0.2501488327980041,1.1554391384124756,285.0678405761719,284.95001220703125,302.04998779296875,291.56060791015625,299.04931640625,297.2166748046875,285.0677795410156,1.0,0.8357635736465454,0.2687540650367737,0.2687540650367737,1.0,1.0,-4.577714920043945,0.9397915601730348,3.6379234790802,-0.7955392599105835,1.0,1.0,0.0,269.23797607421875,274.0,76194.390625,0.0,7602.1474609375,1.0,278.1499938964844,282.7069091796875,294.9725341796875,299.84527587890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10693.9384765625,0.0,1953.8609619140625,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18198120,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7718209028244019,0.3953010141849518,0.361150175333023,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.928979992866516,0.6925480365753174,0.6588029265403748,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8902952671051025,0.6157788038253784,0.43304243683815,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8131517767906189,0.4626748263835907,0.4434176981449127,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6651201844215393,0.2501185536384582,1.155588984489441,285.0668334960937,284.95001220703125,302.04998779296875,291.5550537109375,299.0487060546875,297.2156982421875,285.0668029785156,1.0,0.8365442156791687,0.2685518562793731,0.2685518562793731,1.0,1.0,-4.578910827636719,0.939306616783142,3.639604330062866,-0.7964736223220825,1.0,1.0,0.0,270.7781982421875,277.0,76182.1953125,0.0,7619.11962890625,1.0,278.1499938964844,282.70611572265625,294.9664001464844,299.8373718261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10690.349609375,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18198180,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7706697583198547,0.3950854241847992,0.3610128462314605,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9273763298988342,0.6922133564949036,0.6585514545440674,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8896834254264832,0.616997480392456,0.4339297413825989,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8121722340583801,0.462765485048294,0.44356170296669,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.6642142534255981,0.2500869333744049,1.1557286977767944,285.0663452148437,284.95001220703125,302.04998779296875,291.5523681640625,299.0481262207031,297.2147827148437,285.0663452148437,1.0,0.8373171091079712,0.2683496475219726,0.2683496475219726,1.0,1.0,-4.580069065093994,0.938812494277954,3.641256809234619,-0.7974054217338562,1.0,1.0,0.0,272.3122253417969,277.0,76176.7890625,0.0,7635.89892578125,1.0,278.1499938964844,282.70574951171875,294.962158203125,299.8314819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10688.2568359375,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18198240,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7695364356040955,0.3948724865913391,0.3608770668506622,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9257909059524536,0.6918752789497375,0.658295750617981,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8890833854675293,0.6182117462158203,0.4348133206367492,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8112007975578308,0.4628567993640899,0.4437054097652435,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.6633220314979553,0.250055193901062,1.1558643579483032,285.0663757324219,284.95001220703125,302.04998779296875,291.5524597167969,299.047607421875,297.2138977050781,285.06640625,1.0,0.8380847573280334,0.2681474387645721,0.2681474387645721,1.0,1.0,-4.581211566925049,0.9383143782615662,3.642897129058838,-0.7983372807502747,1.0,1.0,0.0,273.8392639160156,280.0,76178.0703125,0.0,7652.56591796875,1.0,278.1499938964844,282.7057800292969,294.9599914550781,299.82794189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10687.65625,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198300,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7684220671653748,0.3946632146835327,0.3607438206672668,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9242258071899414,0.6915348172187805,0.6580367088317871,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.888495922088623,0.6194218397140503,0.4356934726238251,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8102381825447083,0.46294966340065,0.4438498020172119,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6624445915222168,0.250024139881134,1.1559995412826538,285.0669250488281,284.95001220703125,302.04998779296875,291.55523681640625,299.0470886230469,297.21307373046875,285.06695556640625,1.0,0.8388482332229614,0.2679452300071716,0.2679452300071716,1.0,1.0,-4.582347869873047,0.937814712524414,3.6445329189300537,-0.7992705702781677,1.0,1.0,0.0,275.35870361328125,280.0,76186.0390625,0.0,7669.15673828125,1.0,278.1499938964844,282.7061767578125,294.96002197265625,299.8270568847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10688.6162109375,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198360,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7673266530036926,0.3944582045078277,0.3606138825416565,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9226822257041932,0.691193163394928,0.65777587890625,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8879207968711853,0.620628297328949,0.4365708231925964,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8092841506004333,0.4630449712276459,0.4439958333969116,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.6615822911262512,0.2499945610761642,1.1561384201049805,285.0679626464844,284.95001220703125,302.04998779296875,291.5605773925781,299.046630859375,297.2123107910156,285.06805419921875,1.0,0.8396095037460327,0.2677525281906128,0.2677525281906128,1.0,1.0,-4.583490371704102,0.937350571155548,3.646139621734619,-0.8001726865768433,1.0,1.0,0.0,276.8713073730469,283.0,76200.6484375,0.0,7685.72705078125,1.0,278.1499938964844,282.7070007324219,294.9621887207031,299.82879638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10691.09765625,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7662493586540222,0.3942576944828033,0.3604875206947326,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9211602210998536,0.690851092338562,0.6575140357017517,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.887357234954834,0.6218316555023193,0.4374457001686096,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.808337926864624,0.4631430804729461,0.4441440105438232,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.6607346534729004,0.2499668449163437,1.1562833786010742,285.06951904296875,284.95001220703125,302.04998779296875,291.56842041015625,299.04620361328125,297.21160888671875,285.06964111328125,1.0,0.8403699398040771,0.2675598263740539,0.2675598263740539,1.0,1.0,-4.5846452713012695,0.9368917346000672,3.6477534770965576,-0.8010761141777039,1.0,1.0,0.0,278.3783569335937,283.0,76221.6796875,0.0,7702.3134765625,1.0,278.1499938964844,282.70819091796875,294.9663391113281,299.8329467773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10695.021484375,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198480,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7651900053024292,0.3940621614456177,0.3603652119636535,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.91966050863266,0.6905093789100647,0.6572520136833191,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8868047595024109,0.6230321526527405,0.4383183121681213,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8073989748954773,0.4632445871829986,0.4442949593067169,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.6599016785621643,0.2499415725469589,1.1564372777938845,285.0715637207031,284.95001220703125,302.04998779296875,291.5786437988281,299.0458374023437,297.2109680175781,285.0716857910156,1.0,0.8411306738853455,0.2673671245574951,0.2673671245574951,1.0,1.0,-4.585820198059082,0.9364376664161682,3.64938235282898,-0.8019841909408569,1.0,1.0,0.0,279.88055419921875,286.0,76249.109375,0.0,7718.95166015625,1.0,278.1499938964844,282.70977783203125,294.97247314453125,299.8395690917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10700.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198540,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7641487717628479,0.3938722610473633,0.3602475821971893,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9181841015815736,0.6901682019233704,0.6569900512695312,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8862632513046265,0.6242296099662781,0.4391885995864868,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8064673542976379,0.4633500576019287,0.4444491863250732,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.6590836644172668,0.2499191462993621,1.1566020250320437,285.0741271972656,284.95001220703125,302.04998779296875,291.5911560058594,299.0455017089844,297.2103881835937,285.07427978515625,1.0,0.8418924808502197,0.2671744227409363,0.2671744227409363,1.0,1.0,-4.587019920349121,0.935989499092102,3.6510303020477295,-0.8028976321220398,1.0,1.0,0.0,281.3778991699219,286.0,76282.9453125,0.0,7735.6630859375,1.0,278.1499938964844,282.7117614746094,294.98065185546875,299.8487548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10707.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198600,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7631241679191589,0.3936874270439148,0.3601343035697937,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.9167303442955016,0.6898280382156372,0.6567286849021912,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8857314586639404,0.6254243850708008,0.4400568902492523,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8055415749549866,0.4634592533111572,0.4446066915988922,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.6582794785499573,0.2498995512723922,1.15677809715271,285.0771179199219,284.95001220703125,302.04998779296875,291.6058349609375,299.0451965332031,297.2098388671875,285.0773010253906,1.0,0.8426560759544373,0.2669817209243774,0.2669817209243774,1.0,1.0,-4.588245868682861,0.9355475902557372,3.652698516845703,-0.8038164377212524,1.0,1.0,0.0,282.8720397949219,289.0,76322.703125,0.0,7752.46630859375,1.0,278.1499938964844,282.7140808105469,294.9905700683594,299.8601379394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10715.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198660,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.7621162533760071,0.3935082554817199,0.3600258231163025,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.9153001308441162,0.6894891858100891,0.6564682722091675,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8852091431617737,0.6266165375709534,0.4409231543540954,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8046252727508545,0.4635726809501648,0.4447678625583648,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6574892401695251,0.2498832046985626,1.156967282295227,285.0805969238281,284.95001220703125,302.04998779296875,291.62261962890625,299.0449523925781,297.2093505859375,285.0807800292969,1.0,0.8434222340583801,0.2667937278747558,0.2667937278747558,1.0,1.0,-4.589503288269043,0.9351300597190856,3.654373168945313,-0.8047244548797607,1.0,1.0,0.0,284.3632202148437,289.0,76368.4765625,0.0,7769.3828125,1.0,278.1499938964844,282.7167663574219,295.0023193359375,299.8737487792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10724.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198720,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.761124312877655,0.3933346569538116,0.3599221110343933,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.9138936400413512,0.68915194272995,0.6562090516090393,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.8846957087516785,0.6278061270713806,0.4417875111103058,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8037216067314148,0.4636903703212738,0.4449328482151031,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.656712532043457,0.2498701959848404,1.1571704149246216,285.0845031738281,284.95001220703125,302.04998779296875,291.641357421875,299.0447082519531,297.2089233398437,285.0847473144531,1.0,0.8441914916038513,0.2666057646274566,0.2666057646274566,1.0,1.0,-4.590793132781982,0.9347215294837952,3.656071424484253,-0.805637538433075,1.0,1.0,0.0,285.85211181640625,292.0,76419.96875,0.0,7786.42578125,1.0,278.1499938964844,282.71978759765625,295.0157165527344,299.8894958496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10735.78515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198780,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7601483464241028,0.3931669592857361,0.3598235249519348,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.9125117659568788,0.6888166069984436,0.6559513211250305,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8841909170150757,0.6289932131767273,0.4426499605178833,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8028305768966675,0.4638126492500305,0.4451018869876861,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.6559492945671082,0.2498607784509658,1.157388687133789,285.0888671875,284.95001220703125,302.04998779296875,291.6619873046875,299.0445251464844,297.20855712890625,285.089111328125,1.0,0.8449641466140747,0.2664177715778351,0.2664177715778351,1.0,1.0,-4.592118740081787,0.9343215227127076,3.657797336578369,-0.806557297706604,1.0,1.0,0.0,287.3388671875,292.0,76477.109375,0.0,7803.609375,1.0,278.1499938964844,282.7231750488281,295.0307922363281,299.9073486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10747.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198840,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.7591875195503235,0.3930048942565918,0.3597298562526703,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9111546874046326,0.6884832382202148,0.6556952595710754,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8836941719055176,0.6301778554916382,0.4435106217861175,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8019514679908752,0.4639393091201782,0.4452749192714691,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.6551989316940308,0.2498549073934555,1.15762197971344,285.0936279296875,284.95001220703125,302.04998779296875,291.68438720703125,299.0443725585937,297.2082214355469,285.0939025878906,1.0,0.8457406163215637,0.2662298083305359,0.2662298083305359,1.0,1.0,-4.593480587005615,0.9339300394058228,3.659550428390503,-0.8074837923049927,1.0,1.0,0.0,288.8241577148437,295.0,76539.578125,0.0,7820.93994140625,1.0,278.1499938964844,282.72686767578125,295.04736328125,299.9270935058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10761.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198900,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.7582418322563171,0.392848789691925,0.3596413731575012,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9098231792449952,0.6881520748138428,0.6554411053657532,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.8832053542137146,0.6313599944114685,0.4443694353103637,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.8010844588279724,0.4640706479549408,0.4454522132873535,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.6544615030288696,0.2498528510332107,1.1578716039657593,285.09881591796875,284.95001220703125,302.04998779296875,291.7084655761719,299.0442199707031,297.2079162597656,285.0990905761719,1.0,0.8465211987495422,0.2660418152809143,0.2660418152809143,1.0,1.0,-4.5948805809021,0.9335477948188782,3.661333084106445,-0.8084173202514648,1.0,1.0,0.0,290.3080749511719,295.0,76607.3125,0.0,7838.43017578125,1.0,278.1499938964844,282.7308654785156,295.0654296875,299.94879150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10775.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198960,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.757310688495636,0.3926984071731567,0.3595579266548157,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.908517599105835,0.6878232359886169,0.6551888585090637,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8827239871025085,0.632539689540863,0.4452264606952667,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.800229012966156,0.4642065465450287,0.4456337094306946,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.6537365317344666,0.2498545497655868,1.158137559890747,285.1043701171875,284.95001220703125,302.04998779296875,291.7341003417969,299.04412841796875,297.2076721191406,285.1047058105469,1.0,0.8473060727119446,0.2658570110797882,0.2658570110797882,1.0,1.0,-4.596319675445557,0.9331860542297364,3.66313362121582,-0.809346616268158,1.0,1.0,0.0,291.7910461425781,298.0,76680.015625,0.0,7856.083984375,1.0,278.1499938964844,282.73516845703125,295.0848693847656,299.97222900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10791.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199020,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.7563938498497009,0.3925538659095764,0.3594796657562256,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.9072386026382446,0.6874967217445374,0.6549387574195862,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.8822498321533203,0.6337169408798218,0.4460816979408264,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.7993850111961365,0.464347094297409,0.4458194673061371,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.653023898601532,0.2498601824045181,1.158420443534851,285.1103210449219,284.95001220703125,302.04998779296875,291.76123046875,299.0440673828125,297.2074584960937,285.11065673828125,1.0,0.8480955362319946,0.2656722068786621,0.2656722068786621,1.0,1.0,-4.597798824310303,0.9328346848487854,3.664964199066162,-0.8102823495864868,1.0,1.0,0.0,293.27325439453125,298.0,76757.546875,0.0,7873.9091796875,1.0,278.1499938964844,282.7397766113281,295.1056213378906,299.99737548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10807.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199080,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.7554906010627747,0.3924148082733154,0.3594061136245727,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.9059863686561584,0.6871722936630249,0.6546906232833862,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.8817821741104126,0.6348901391029358,0.4469349384307861,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.7985517978668213,0.464491993188858,0.4460091590881347,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.6523229479789734,0.2498694360256195,1.158719182014465,285.1166076660156,284.95001220703125,302.04998779296875,291.78973388671875,299.04400634765625,297.207275390625,285.1169738769531,1.0,0.848889172077179,0.265487402677536,0.265487402677536,1.0,1.0,-4.599314689636231,0.9324919581413268,3.666822910308838,-0.8112248778343201,1.0,1.0,0.0,294.7551574707031,301.0,76839.546875,0.0,7891.89599609375,1.0,278.1499938964844,282.74462890625,295.12750244140625,300.02398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10825.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199140,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.7545998096466064,0.392283171415329,0.3593385219573974,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.904758870601654,0.6868457794189453,0.6544429063796997,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8813135027885437,0.6360347867012024,0.4477779567241668,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.7977281212806702,0.4646430313587188,0.4462039470672607,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6516324281692505,0.2498825192451477,1.159035563468933,285.12322998046875,284.95001220703125,302.04998779296875,291.8194885253906,299.0439147949219,297.20703125,285.12359619140625,1.0,0.8496867418289185,0.2653025984764099,0.2653025984764099,1.0,1.0,-4.60085916519165,0.9321559071540833,3.668703317642212,-0.8121724724769592,1.0,1.0,0.0,296.23907470703125,301.0,76925.765625,0.0,7910.029296875,1.0,278.1499938964844,282.749755859375,295.1506042480469,300.0521850585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10843.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199200,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.7537195086479187,0.3921607732772827,0.3592783510684967,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.90355122089386,0.6865136027336121,0.6541915535926819,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300964355469,0.8808297514915466,0.6371354460716248,0.4485951960086822,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.7969114184379578,0.464800626039505,0.4464048445224762,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.650949239730835,0.249898612499237,1.159367918968201,285.130126953125,284.95001220703125,302.04998779296875,291.85040283203125,299.0436706542969,297.20654296875,285.1304931640625,1.0,0.8504858016967773,0.2651177942752838,0.2651177942752838,1.0,1.0,-4.60240364074707,0.9318195581436156,3.670583963394165,-0.8131211996078491,1.0,1.0,0.0,297.7289733886719,304.0,77015.265625,0.0,7928.22119140625,1.0,278.1499938964844,282.75506591796875,295.1746826171875,300.0816650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10863.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199260,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.7528514266014099,0.3920476734638214,0.3592270314693451,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.9023641347885132,0.6861774921417236,0.6539356112480164,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.8803316950798035,0.6382067799568176,0.4493860304355621,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.7961026430130005,0.4649640619754791,0.4466119706630707,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.6502737998962402,0.2499176561832428,1.1597148180007937,285.1372375488281,284.95001220703125,302.04998779296875,291.8824157714844,299.0433959960937,297.2059631347656,285.1376342773437,1.0,0.8512858152389526,0.2649351954460144,0.2649351954460144,1.0,1.0,-4.603946208953857,0.9314905405044556,3.672455549240112,-0.8140637278556824,1.0,1.0,0.0,299.2232360839844,304.0,77108.078125,0.0,7946.45068359375,1.0,278.1499938964844,282.7605895996094,295.19976806640625,300.1123962402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10883.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199320,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.7519966959953308,0.3919412195682525,0.3591824769973755,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.9011887311935424,0.6858402490615845,0.6536775827407837,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.8798317313194275,0.6392660140991211,0.4501638412475586,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.7953037619590759,0.4651318490505218,0.4468236267566681,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.6496080756187439,0.2499394416809082,1.16007399559021,285.1446228027344,284.95001220703125,302.04998779296875,291.9153747558594,299.0430908203125,297.20538330078125,285.1450500488281,1.0,0.8520870804786682,0.264752596616745,0.264752596616745,1.0,1.0,-4.605501174926758,0.9311649203300476,3.6743361949920654,-0.815009355545044,1.0,1.0,0.0,300.7176818847656,307.0,77204.171875,0.0,7964.74609375,1.0,278.1499938964844,282.7663269042969,295.2256774902344,300.1442565917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10904.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199380,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.75115567445755,0.3918409347534179,0.3591439723968506,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.9000226855278015,0.6855028867721558,0.6534186005592346,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.8793341517448425,0.6403173208236694,0.4509333670139313,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7945156097412109,0.4653037488460541,0.4470394551753998,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.6489529013633728,0.2499642819166183,1.1604461669921875,285.1522521972656,284.95001220703125,302.04998779296875,291.94921875,299.0428161621094,297.204833984375,285.1526794433594,1.0,0.852890133857727,0.2645699977874756,0.2645699977874756,1.0,1.0,-4.607077121734619,0.9308441281318665,3.6762328147888175,-0.8159597516059875,1.0,1.0,0.0,302.2109069824219,307.0,77303.5390625,0.0,7983.13232421875,1.0,278.1499938964844,282.772216796875,295.25244140625,300.17724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10925.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199440,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.750327467918396,0.3917454183101654,0.3591099083423614,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.8988671898841858,0.6851664781570435,0.653160035610199,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.878842830657959,0.6413654088973999,0.4516997933387756,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.7937378883361816,0.4654788672924042,0.4472583532333374,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.6483083963394165,0.2499921172857284,1.160830855369568,285.1601257324219,284.95001220703125,302.04998779296875,291.9837951660156,299.0425720214844,297.2043151855469,285.1605834960937,1.0,0.8536955118179321,0.2643874287605285,0.2643874287605285,1.0,1.0,-4.608679294586182,0.9305294752120972,3.678149700164795,-0.8169155120849609,1.0,1.0,0.0,303.702392578125,310.0,77405.8984375,0.0,8001.6259765625,1.0,278.1499938964844,282.7783203125,295.2798767089844,300.2111511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10948.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199500,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.7495119571685791,0.3916547298431396,0.3590802848339081,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.8977224230766296,0.6848312616348267,0.652902364730835,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.8783581852912903,0.6424108147621155,0.452463835477829,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.792970597743988,0.4656572341918945,0.4474803805351257,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.6476747393608093,0.2500232458114624,1.1612294912338257,285.1682434082031,284.95001220703125,302.04998779296875,292.0190734863281,299.0423583984375,297.203857421875,285.168701171875,1.0,0.8545036315917969,0.2642048299312591,0.2642048299312591,1.0,1.0,-4.610311508178711,0.9302217960357666,3.680089473724365,-0.8178771138191223,1.0,1.0,0.0,305.192138671875,310.0,77511.203125,0.0,8020.2451171875,1.0,278.1499938964844,282.7846069335937,295.3079833984375,300.2459716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10971.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199560,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.7487084865570068,0.3915686011314392,0.3590547740459442,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.8965882062911987,0.684497594833374,0.6526459455490112,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.8778802752494812,0.64345383644104,0.453226089477539,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.7922132611274719,0.4658385515213012,0.4477052390575409,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.6470516920089722,0.2500579059123993,1.161643385887146,285.17657470703125,284.95001220703125,302.04998779296875,292.054931640625,299.04217529296875,297.20343017578125,285.1770324707031,1.0,0.8553150296211243,0.2640256285667419,0.2640256285667419,1.0,1.0,-4.611976146697998,0.9299338459968568,3.682042121887207,-0.8188325762748718,1.0,1.0,0.0,306.6805419921875,313.0,77619.2890625,0.0,8039.00244140625,1.0,278.1499938964844,282.7910461425781,295.336669921875,300.2816467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10994.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199620,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849365234375,0.7479158639907837,0.3914861977100372,0.3590326309204101,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.895463764667511,0.6841651797294617,0.6523905992507935,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.8774085640907288,0.6444948315620422,0.4539868831634521,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.7914648652076721,0.4660222232341766,0.4479323327541351,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.646438479423523,0.2500956356525421,1.1620707511901855,285.18505859375,284.95001220703125,302.04998779296875,292.0912475585937,299.0420227050781,297.2030334472656,285.185546875,1.0,0.8561293482780457,0.2638464272022247,0.2638464272022247,1.0,1.0,-4.613668918609619,0.9296533465385436,3.684015512466431,-0.8197925686836243,1.0,1.0,0.0,308.1684265136719,313.0,77729.65625,0.0,8057.8876953125,1.0,278.1499938964844,282.7976379394531,295.36578369140625,300.31793212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11018.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199680,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.7471335530281067,0.3914071023464203,0.359013557434082,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.8943488001823425,0.6838337779045105,0.6521363258361816,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.8769427537918091,0.6455339193344116,0.4547463059425354,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.7907248735427856,0.4662079513072967,0.4481614232063293,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.6458345651626587,0.2501363456249237,1.162511110305786,285.1937561035156,284.95001220703125,302.04998779296875,292.1279296875,299.0419006347656,297.20269775390625,285.1942138671875,1.0,0.8569465279579163,0.2636672258377075,0.2636672258377075,1.0,1.0,-4.6153883934021,0.9293789863586426,3.686009407043457,-0.8207577466964722,1.0,1.0,0.0,309.6560363769531,316.0,77842.125,0.0,8076.89599609375,1.0,278.1499938964844,282.8043212890625,295.3952941894531,300.35479736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11043.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199740,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7463614344596863,0.3913315534591675,0.3589977324008941,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.8932431936264038,0.6835035085678101,0.651883065700531,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.8764826059341431,0.6465708017349243,0.4555041193962097,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.7899932861328125,0.4663957953453064,0.4483925700187683,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.6452401280403137,0.2501803636550903,1.1629663705825806,285.2025756835937,284.95001220703125,302.04998779296875,292.1648864746094,299.0417785644531,297.2023620605469,285.2030639648437,1.0,0.8577669858932495,0.2634880244731903,0.2634880244731903,1.0,1.0,-4.617136955261231,0.9291113615036012,3.688025712966919,-0.8217284679412842,1.0,1.0,0.0,311.1435241699219,316.0,77956.6015625,0.0,8096.041015625,1.0,278.1499938964844,282.8111572265625,295.4251403808594,300.3922119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11068.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199800,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.7455986142158508,0.3912588059902191,0.3589844703674316,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.8921462893486023,0.6831738948822021,0.6516305208206177,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.8760277628898621,0.6476055979728699,0.4562605023384094,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.7892692685127258,0.4665851294994354,0.448625236749649,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.644654393196106,0.2502272129058838,1.1634341478347778,285.2115478515625,284.95001220703125,302.04998779296875,292.2020263671875,299.04168701171875,297.2020874023437,285.2120361328125,1.0,0.8585901856422424,0.2633087933063507,0.2633087933063507,1.0,1.0,-4.618910312652588,0.9288492798805236,3.69006085395813,-0.8227037787437439,1.0,1.0,0.0,312.6312866210937,319.0,78072.6328125,0.0,8115.30419921875,1.0,278.1499938964844,282.8180847167969,295.4552307128906,300.42999267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11093.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199860,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.7448450922966003,0.3911890983581543,0.3589740991592407,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206420898437,0.891058087348938,0.6828447580337524,0.6513785719871521,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.8755777478218079,0.6486378312110901,0.4570150971412658,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22052001953125,0.7885528802871704,0.4667760729789734,0.4488595426082611,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.6440776586532593,0.2502774000167846,1.1639171838760376,285.2206420898437,284.95001220703125,302.04998779296875,292.2392578125,299.0416259765625,297.20184326171875,285.2211303710937,1.0,0.8594165444374084,0.2631316184997558,0.2631316184997558,1.0,1.0,-4.620710849761963,0.9286007881164552,3.692110061645508,-0.823677122592926,1.0,1.0,0.0,314.1194763183594,319.0,78190.21875,0.0,8134.70166015625,1.0,278.1499938964844,282.8251037597656,295.4854736328125,300.4681396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11118.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199920,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.7440997958183289,0.391121506690979,0.3589657545089721,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.889977753162384,0.6825156807899475,0.6511268019676208,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8751323223114014,0.649667501449585,0.457768052816391,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297058105469,0.7878431677818298,0.466967910528183,0.4490948021411896,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294311523437,0.643508791923523,0.2503301501274109,1.1644119024276731,285.22979736328125,284.95001220703125,302.04998779296875,292.2764892578125,299.04156494140625,297.2015991210937,285.2303161621094,1.0,0.8602452278137207,0.2629544138908386,0.2629544138908386,1.0,1.0,-4.622531414031982,0.9283573031425476,3.69417405128479,-0.8246538043022156,1.0,1.0,0.0,315.6085205078125,322.0,78308.8125,0.0,8154.205078125,1.0,278.1499938964844,282.8321838378906,295.5158386230469,300.5064697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11144.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
