time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199980,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.7433626651763916,0.391056090593338,0.3589595258235931,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.8889052271842957,0.6821864247322083,0.6508750319480896,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.8746908903121948,0.6506938934326172,0.4585188925266266,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23895263671875,0.7871400713920593,0.467160552740097,0.4493310153484344,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.6429480314254761,0.2503857910633087,1.1649199724197388,285.2390441894531,284.95001220703125,302.04998779296875,292.3135986328125,299.04150390625,297.2013854980469,285.23956298828125,1.0,0.8610765337944031,0.2627772092819214,0.2627772092819214,1.0,1.0,-4.624373435974121,0.9281186461448668,3.69625473022461,-0.8256346583366394,1.0,1.0,0.0,317.09844970703125,322.0,78428.328125,0.0,8173.82080078125,1.0,278.1499938964844,282.8393249511719,295.5461730957031,300.544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11170.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200040,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.7426328659057617,0.3909921944141388,0.3589548170566559,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.8878398537635803,0.6818565726280212,0.6506228446960449,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.8742531538009644,0.6517168283462524,0.4592674970626831,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.7864429950714111,0.4673535227775574,0.4495676755905151,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.642394483089447,0.2504437565803528,1.1654387712478638,285.24835205078125,284.95001220703125,302.04998779296875,292.3505249023437,299.0414733886719,297.201171875,285.24884033203125,1.0,0.8619096279144287,0.2626000344753265,0.2626000344753265,1.0,1.0,-4.626230716705322,0.9278833270072936,3.6983470916748047,-0.8266186118125916,1.0,1.0,0.0,318.5895690917969,325.0,78548.328125,0.0,8193.5263671875,1.0,278.1499938964844,282.84649658203125,295.5764465332031,300.5833740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11196.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200100,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.7419102191925049,0.3909297287464142,0.3589515388011932,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576599121094,0.8867815732955933,0.6815257668495178,0.6503700017929077,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576599121094,0.8738185167312622,0.6527354121208191,0.4600133299827575,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.7857516407966614,0.4675466418266296,0.4498046636581421,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572937011719,0.6418482065200806,0.2505041360855102,1.1659690141677856,285.2576599121094,284.95001220703125,302.04998779296875,292.3871459960937,299.0414428710937,297.20098876953125,285.2581787109375,1.0,0.8627445101737976,0.2624228298664093,0.2624228298664093,1.0,1.0,-4.6281023025512695,0.9276512265205384,3.700451135635376,-0.8276056051254272,1.0,1.0,0.0,320.0819702148437,325.0,78668.609375,0.0,8213.3193359375,1.0,278.1499938964844,282.85369873046875,295.6065673828125,300.62176513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11223.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200160,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.7411940693855286,0.390868216753006,0.3589493334293365,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.8857297897338867,0.6811937093734741,0.6501162052154541,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.8733866214752197,0.6537492871284485,0.4607560932636261,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.7850655913352966,0.4677394926548004,0.4500415921211242,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.6413085460662842,0.2505666017532348,1.1665092706680298,285.2669677734375,284.95001220703125,302.04998779296875,292.4233703613281,299.0414123535156,297.2007751464844,285.2674865722656,1.0,0.8635806441307068,0.2622478306293487,0.2622478306293487,1.0,1.0,-4.629984378814697,0.92742919921875,3.7025554180145264,-0.8285868763923645,1.0,1.0,0.0,321.5758056640625,328.0,78788.8671875,0.0,8233.1826171875,1.0,278.1499938964844,282.86090087890625,295.636474609375,300.6600036621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11249.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200220,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.7404840588569641,0.3908073306083679,0.3589478731155395,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.8846843242645264,0.6808599829673767,0.6498610377311707,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.8729569315910339,0.6547577977180481,0.4614953696727752,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.7843844890594482,0.4679317772388458,0.4502781629562378,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759094238281,0.6407753229141235,0.2506309747695923,1.1670585870742798,285.2762756347656,284.95001220703125,302.04998779296875,292.4591369628906,299.0413818359375,297.2005920410156,285.2767944335937,1.0,0.8644177317619324,0.2620728611946106,0.2620728611946106,1.0,1.0,-4.631874084472656,0.9272090792655944,3.704664707183838,-0.8295692801475525,1.0,1.0,0.0,323.0711975097656,328.0,78908.765625,0.0,8253.1044921875,1.0,278.1499938964844,282.8680725097656,295.6660461425781,300.69793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11275.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200280,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.7397797703742981,0.3907465934753418,0.3589468002319336,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.8836448788642883,0.6805243492126465,0.649604320526123,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.8725292682647705,0.6557607054710388,0.4622310698032379,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.7837079763412476,0.4681231379508972,0.4505141377449035,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.6402478814125061,0.2506968677043915,1.167615532875061,285.2855224609375,284.95001220703125,302.04998779296875,292.49432373046875,299.0413513183594,297.2004089355469,285.2860412597656,1.0,0.8652551174163818,0.26189786195755,0.26189786195755,1.0,1.0,-4.6337666511535645,0.926989495754242,3.7067770957946777,-0.8305527567863464,1.0,1.0,0.0,324.5682067871094,331.0,79028.0078125,0.0,8273.068359375,1.0,278.1499938964844,282.8752136230469,295.6952819824219,300.73553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11301.3896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200340,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.7390806674957275,0.3906857669353485,0.3589458763599396,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.8826109766960144,0.6801860928535461,0.6493454575538635,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.8721027970314026,0.6567566990852356,0.4629622101783752,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.7830357551574707,0.4683131575584411,0.4507490992546081,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.6397262215614319,0.2507643103599548,1.1681803464889526,285.2947082519531,284.95001220703125,302.04998779296875,292.5288391113281,299.04132080078125,297.2001953125,285.29522705078125,1.0,0.8660926818847656,0.2617228925228119,0.2617228925228119,1.0,1.0,-4.635659694671631,0.9267696738243104,3.708889961242676,-0.8315368294715881,1.0,1.0,0.0,326.06695556640625,331.0,79146.25,0.0,8293.064453125,1.0,278.1499938964844,282.8822937011719,295.7240295410156,300.7726135253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11327.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200400,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036499023437,0.7383863925933838,0.3906243443489074,0.358944684267044,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.8815824389457703,0.6798451542854309,0.6490843296051025,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.8716774582862854,0.657745897769928,0.4636889398097992,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.7823673486709595,0.4685015082359314,0.4509827494621277,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.303466796875,0.6392097473144531,0.2508328557014465,1.1687510013580322,285.3038024902344,284.95001220703125,302.04998779296875,292.5625915527344,299.041259765625,297.1999816894531,285.3043212890625,1.0,0.8669297695159912,0.2615478932857513,0.2615478932857513,1.0,1.0,-4.637548923492432,0.9265485405921936,3.711000442504883,-0.8325206637382507,1.0,1.0,0.0,327.56756591796875,334.0,79263.3203125,0.0,8313.07421875,1.0,278.1499938964844,282.8892822265625,295.7522888183594,300.8091735839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11352.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200460,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126220703125,0.7376964092254639,0.39056196808815,0.3589428961277008,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127746582031,0.8805587887763977,0.6795008778572083,0.6488203406333923,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127746582031,0.8712524771690369,0.6587270498275757,0.4644103646278381,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.7817025184631348,0.4686877727508545,0.4512147009372711,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124389648437,0.6386982202529907,0.250902384519577,1.1693270206451416,285.31280517578125,284.95001220703125,302.04998779296875,292.5954895019531,299.04119873046875,297.19976806640625,285.3132629394531,1.0,0.8677659034729004,0.2613739967346191,0.2613739967346191,1.0,1.0,-4.639430999755859,0.9263292551040648,3.713101625442505,-0.8334997892379761,1.0,1.0,0.0,329.070068359375,334.0,79378.7578125,0.0,8333.0830078125,1.0,278.1499938964844,282.8962097167969,295.7799072265625,300.8450622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11377.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200520,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.7370104193687439,0.3904982507228851,0.3589402139186859,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216247558594,0.879539966583252,0.6791530847549438,0.6485534310340881,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216247558594,0.8708279728889465,0.6597003936767578,0.4651266932487488,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.321533203125,0.7810408473014832,0.4688716530799866,0.4514447450637817,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.6381911635398865,0.2509725093841553,1.1699068546295166,285.3216247558594,284.95001220703125,302.04998779296875,292.6274719238281,299.0411376953125,297.19952392578125,285.3221130371094,1.0,0.8686007857322693,0.2612001001834869,0.2612001001834869,1.0,1.0,-4.64130163192749,0.9261073470115662,3.7151944637298575,-0.8344771265983582,1.0,1.0,0.0,330.5745544433594,337.0,79492.3671875,0.0,8353.076171875,1.0,278.1499938964844,282.90301513671875,295.806884765625,300.8802185058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11402.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200580,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33013916015625,0.7363277673721313,0.390432596206665,0.3589361011981964,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.8785251975059509,0.6788007616996765,0.6482826471328735,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.8704027533531189,0.6606640815734863,0.465836614370346,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.7803817987442017,0.4690524041652679,0.4516721665859222,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.6376882195472717,0.2510430812835693,1.1704896688461304,285.3302917480469,284.95001220703125,302.04998779296875,292.6584167480469,299.04107666015625,297.1992492675781,285.33074951171875,1.0,0.869433581829071,0.2610262036323547,0.2610262036323547,1.0,1.0,-4.643156051635742,0.925881028175354,3.7172751426696777,-0.8354520797729492,1.0,1.0,0.0,332.0811462402344,337.0,79603.6171875,0.0,8373.0302734375,1.0,278.1499938964844,282.9096984863281,295.83306884765625,300.9144592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11426.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200640,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.7356481552124023,0.3903647363185882,0.3589303493499756,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.8775145411491394,0.6784441471099854,0.6480081081390381,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.8699771165847778,0.6616187691688538,0.4665406346321106,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33868408203125,0.7797252535820007,0.4692299664020538,0.4518969058990478,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.6371890306472778,0.2511136829853058,1.1710739135742188,285.3387756347656,284.95001220703125,302.04998779296875,292.688232421875,299.0409545898437,297.198974609375,285.3392333984375,1.0,0.8702639937400818,0.2608523070812225,0.2608523070812225,1.0,1.0,-4.644991397857666,0.9256498217582704,3.719341516494751,-0.8364241123199463,1.0,1.0,0.0,333.58990478515625,340.0,79712.546875,0.0,8392.9345703125,1.0,278.1499938964844,282.9162292480469,295.85845947265625,300.94781494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11450.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200700,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.7349711060523987,0.3902941644191742,0.3589224815368652,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.876507580280304,0.6780824065208435,0.647729218006134,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.869550347328186,0.662563145160675,0.4672378301620483,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3469543457031,0.7790707945823669,0.4694037437438965,0.4521184265613556,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.6366932988166809,0.2511841058731079,1.1716587543487549,285.3470458984375,284.95001220703125,302.04998779296875,292.7168273925781,299.0408630371094,297.1986694335937,285.34747314453125,1.0,0.8710914850234985,0.2606784105300903,0.2606784105300903,1.0,1.0,-4.6468024253845215,0.9254125952720642,3.721389770507813,-0.8373923897743225,1.0,1.0,0.0,335.1008605957031,340.0,79818.546875,0.0,8412.767578125,1.0,278.1499938964844,282.922607421875,295.8829650878906,300.9801330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11473.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200760,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549194335937,0.7342960238456726,0.3902202546596527,0.3589120209217071,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35504150390625,0.8755038380622864,0.6777149438858032,0.6474452614784241,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35504150390625,0.8691218495368958,0.6634963154792786,0.4679276943206787,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35498046875,0.7784178256988525,0.4695730805397033,0.4523361921310425,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.6362005472183228,0.2512540221214294,1.172242522239685,285.3550720214844,284.95001220703125,302.04998779296875,292.744140625,299.04071044921875,297.1983337402344,285.3554992675781,1.0,0.8719152808189392,0.2605084180831909,0.2605084180831909,1.0,1.0,-4.648583889007568,0.925182044506073,3.7234020233154297,-0.8383417725563049,1.0,1.0,0.0,336.6141357421875,343.0,79921.3125,0.0,8432.505859375,1.0,278.1499938964844,282.92877197265625,295.9064636230469,301.01129150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11495.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200820,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627014160156,0.733622670173645,0.3901428580284118,0.358898788690567,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628234863281,0.8745031952857971,0.677341639995575,0.647156298160553,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628234863281,0.8686918020248413,0.664418637752533,0.4686102867126465,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627319335937,0.777766227722168,0.4697379469871521,0.4525500535964966,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.6357104182243347,0.2513231337070465,1.172824144363403,285.3628234863281,284.95001220703125,302.04998779296875,292.77008056640625,299.0405578613281,297.19793701171875,285.3632507324219,1.0,0.8727352023124695,0.2603384256362915,0.2603384256362915,1.0,1.0,-4.650333881378174,0.9249445796012878,3.725389242172241,-0.8392849564552307,1.0,1.0,0.0,338.1297302246094,343.0,80020.7265625,0.0,8452.140625,1.0,278.1499938964844,282.93475341796875,295.928955078125,301.0412902832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11517.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200880,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.7329505681991577,0.3900614082813263,0.3588823676109314,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37030029296875,0.8735054135322571,0.6769620180130005,0.6468619108200073,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702697753906,0.8682597279548645,0.6653292775154114,0.4692852795124054,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.7771157622337341,0.4698977768421173,0.4527596831321716,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699951171875,0.6352226138114929,0.2513911426067352,1.1734023094177246,285.37030029296875,284.95001220703125,302.04998779296875,292.7945251464844,299.0403747558594,297.1975402832031,285.3706970214844,1.0,0.8735505938529968,0.2601684331893921,0.2601684331893921,1.0,1.0,-4.652047634124756,0.9246982336044312,3.727349281311035,-0.840222179889679,1.0,1.0,0.0,339.647705078125,346.0,80116.25,0.0,8471.65234375,1.0,278.1499938964844,282.94049072265625,295.95037841796875,301.0699768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11537.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200940,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.7322789430618286,0.3899751305580139,0.3588619828224182,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8725097179412842,0.6765750050544739,0.6465610265731812,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.8678246736526489,0.6662266850471497,0.4699514210224151,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.7764655947685242,0.4700516760349273,0.4529641270637512,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771667480469,0.6347365379333496,0.2514576315879822,1.1739752292633057,285.37744140625,284.95001220703125,302.04998779296875,292.8174133300781,299.0401611328125,297.1971130371094,285.3778076171875,1.0,0.8743605017662048,0.259998470544815,0.259998470544815,1.0,1.0,-4.653716564178467,0.9244409203529358,3.729275703430176,-0.8411519527435303,1.0,1.0,0.0,341.16827392578125,346.0,80207.578125,0.0,8491.005859375,1.0,278.1499938964844,282.9460144042969,295.97052001953125,301.09716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11557.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201000,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7316074371337891,0.3898836970329284,0.3588374555110931,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.8715160489082336,0.6761804819107056,0.6462535262107849,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.8673866391181946,0.6671109199523926,0.4706088900566101,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.7758155465126038,0.4701994359493255,0.4531632959842682,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.6342519521713257,0.2515222728252411,1.174541711807251,285.3842468261719,284.95001220703125,302.04998779296875,292.838623046875,299.0399169921875,297.1966247558594,285.38458251953125,1.0,0.8751646280288696,0.2598284780979156,0.2598284780979156,1.0,1.0,-4.655338764190674,0.9241721630096436,3.73116683959961,-0.8420738577842712,1.0,1.0,0.0,342.6914367675781,349.0,80294.4296875,0.0,8510.189453125,1.0,278.1499938964844,282.95123291015625,295.9894714355469,301.1228942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11576.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201060,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.7309350967407227,0.3897859454154968,0.3588077127933502,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.8705233335494995,0.6757767796516418,0.645937979221344,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.8669441938400269,0.6679794788360596,0.471255898475647,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.7751646041870117,0.4703397154808044,0.4533558487892151,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904113769531,0.6337680220603943,0.251584529876709,1.17509925365448,285.3906555175781,284.95001220703125,302.04998779296875,292.85809326171875,299.0396423339844,297.1960754394531,285.3909912109375,1.0,0.8759614825248718,0.2596622705459595,0.2596622705459595,1.0,1.0,-4.656902313232422,0.9239027500152588,3.732999563217163,-0.8429722189903259,1.0,1.0,0.0,344.2174377441406,349.0,80376.296875,0.0,8529.1533203125,1.0,278.1499938964844,282.9561767578125,296.0069580078125,301.1468505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11593.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201120,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.7302621006965637,0.3896823227405548,0.3587731420993805,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.8695322275161743,0.6753648519515991,0.6456151604652405,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.8664983510971069,0.6688340306282043,0.4718936681747436,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966369628906,0.774513304233551,0.470473051071167,0.453542411327362,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.6332849264144897,0.2516444027423858,1.1756476163864136,285.3966979980469,284.95001220703125,302.04998779296875,292.875732421875,299.0393371582031,297.19549560546875,285.3970031738281,1.0,0.8767515420913696,0.2594960927963257,0.2594960927963257,1.0,1.0,-4.658410549163818,0.923620879650116,3.7347898483276367,-0.8438602089881897,1.0,1.0,0.0,345.7460021972656,352.0,80453.1953125,0.0,8547.91015625,1.0,278.1499938964844,282.9608154296875,296.0231628417969,301.16925048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11610.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201180,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.7295876741409302,0.3895718157291412,0.3587328791618347,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.868541955947876,0.6749433279037476,0.6452839374542236,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.8660480976104736,0.6696727871894836,0.4725209176540375,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.7738608121871948,0.4705984592437744,0.4537219703197479,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020690917969,0.6328020691871643,0.2517013251781463,1.176184892654419,285.4022827148437,284.95001220703125,302.04998779296875,292.8914489746094,299.0390014648437,297.19488525390625,285.402587890625,1.0,0.8775335550308228,0.2593298852443695,0.2593298852443695,1.0,1.0,-4.659854888916016,0.9233235120773317,3.7365312576293945,-0.8447372317314148,1.0,1.0,0.0,347.2773132324219,352.0,80524.4765625,0.0,8566.4208984375,1.0,278.1499938964844,282.9651184082031,296.0378723144531,301.1898498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11625.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201240,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073791503906,0.7289113998413086,0.3894539475440979,0.3586865663528442,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4074401855469,0.8675522804260254,0.6745118498802185,0.6449439525604248,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4074401855469,0.8655931949615479,0.670495331287384,0.4731374382972717,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40740966796875,0.773206889629364,0.4707154631614685,0.453894168138504,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.6323189735412598,0.2517549395561218,1.1767092943191528,285.4074401855469,284.95001220703125,302.04998779296875,292.9051513671875,299.03863525390625,297.1942138671875,285.40771484375,1.0,0.8783071637153625,0.2591637074947357,0.2591637074947357,1.0,1.0,-4.661230087280273,0.9230095744132996,3.738220691680908,-0.8456024527549744,1.0,1.0,0.0,348.8114318847656,355.0,80589.9375,0.0,8584.6669921875,1.0,278.1499938964844,282.9690856933594,296.051025390625,301.2085266113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11639.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201300,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120483398437,0.7282323241233826,0.3893278837203979,0.3586333990097046,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4121398925781,0.8665624856948853,0.674069344997406,0.6445941925048828,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4121398925781,0.865132749080658,0.6713001728057861,0.4737421572208404,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.7725507616996765,0.4708230793476105,0.4540581107139587,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.6318351030349731,0.251804769039154,1.1772187948226929,285.4121398925781,284.95001220703125,302.04998779296875,292.916748046875,299.0382080078125,297.1935119628906,285.4123840332031,1.0,0.8790711164474487,0.2589974999427795,0.2589974999427795,1.0,1.0,-4.662528038024902,0.9226768612861632,3.739851236343384,-0.8464544415473938,1.0,1.0,0.0,350.3485412597656,355.0,80649.1328125,0.0,8602.6083984375,1.0,278.1499938964844,282.9726867675781,296.0625305175781,301.2251892089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11651.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201360,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162292480469,0.7275497913360596,0.3891927599906921,0.3585726916790008,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162902832031,0.8655720353126526,0.6736148595809937,0.6442338824272156,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162902832031,0.8646661639213562,0.6720860600471497,0.4743342995643616,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.7718917727470398,0.4709205031394958,0.45421302318573,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161376953125,0.6313498616218567,0.25185027718544,1.177711009979248,285.4162902832031,284.95001220703125,302.04998779296875,292.9261779785156,299.03778076171875,297.1927185058594,285.41650390625,1.0,0.8798244595527649,0.2588399648666382,0.2588399648666382,1.0,1.0,-4.663740158081055,0.922354817390442,3.7413854598999023,-0.8472606539726257,1.0,1.0,0.0,351.8887634277344,358.0,80701.71875,0.0,8620.2099609375,1.0,278.1499938964844,282.97589111328125,296.0722961425781,301.2396850585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11662.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201420,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198608398437,0.7268638610839844,0.3890488147735595,0.3585045635700226,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.864581286907196,0.6731487512588501,0.6438631415367126,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.8641939163208008,0.6728538274765015,0.4749143719673157,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198913574219,0.7712303400039673,0.4710079431533813,0.4543590843677521,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197998046875,0.6308633089065552,0.2518913745880127,1.1781857013702393,285.419921875,284.95001220703125,302.04998779296875,292.93328857421875,299.03729248046875,297.19189453125,285.42010498046875,1.0,0.8805673122406006,0.2586823999881744,0.2586823999881744,1.0,1.0,-4.664867877960205,0.9220146536827089,3.742853403091431,-0.8480501174926758,1.0,1.0,0.0,353.43182373046875,358.0,80747.4921875,0.0,8637.4736328125,1.0,278.1499938964844,282.97869873046875,296.08038330078125,301.2520751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11672.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201480,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229431152344,0.7261736989021301,0.3888950943946838,0.3584282696247101,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.8635895848274231,0.6726698875427246,0.6434812545776367,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.8637152910232544,0.6736021041870117,0.4754815101623535,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.7705656886100769,0.4710844159126282,0.4544955193996429,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228820800781,0.6303747892379761,0.2519275546073913,1.178640604019165,285.4230041503906,284.95001220703125,302.04998779296875,292.9380187988281,299.0367431640625,297.1910095214844,285.42315673828125,1.0,0.8812986612319946,0.2585248649120331,0.2585248649120331,1.0,1.0,-4.665902614593506,0.9216522574424744,3.744250535964966,-0.8488234877586365,1.0,1.0,0.0,354.9779357910156,361.0,80785.953125,0.0,8654.36328125,1.0,278.1499938964844,282.9810485839844,296.0866394042969,301.26220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11680.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201540,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254455566406,0.7254785299301147,0.3887307643890381,0.358343094587326,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.862596333026886,0.6721773743629456,0.6430871486663818,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.863229513168335,0.6743295788764954,0.4760347604751587,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.7698972821235657,0.4711491167545318,0.4546214342117309,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254150390625,0.6298837661743164,0.2519582509994507,1.179073452949524,285.4255065917969,284.95001220703125,302.04998779296875,292.9403076171875,299.0361633300781,297.1900634765625,285.4256286621094,1.0,0.8820174932479858,0.2583673000335693,0.2583673000335693,1.0,1.0,-4.666836261749268,0.9212656021118164,3.745570659637451,-0.8495794534683228,1.0,1.0,0.0,356.5272216796875,361.0,80816.8125,0.0,8670.841796875,1.0,278.1499938964844,282.98297119140625,296.0909423828125,301.2699279785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11686.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201600,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.72477787733078,0.3885554671287536,0.3582487106323242,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.8616014122962952,0.6716707944869995,0.6426805853843689,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.8627365231513977,0.6750359535217285,0.4765739738941192,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.7692248225212097,0.4712015986442566,0.4547365605831146,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.6293898820877075,0.2519831359386444,1.1794825792312622,285.4273681640625,284.95001220703125,302.04998779296875,292.9400329589844,299.0355529785156,297.1890563964844,285.4274597167969,1.0,0.8827232718467712,0.258209764957428,0.258209764957428,1.0,1.0,-4.667664051055908,0.9208537936210632,3.7468101978302,-0.8503172397613525,1.0,1.0,0.0,358.0796813964844,364.0,80839.890625,0.0,8686.8896484375,1.0,278.1499938964844,282.9844055175781,296.0932922363281,301.27520751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11690.474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201660,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.7240704894065857,0.3883678615093231,0.3581438064575195,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.8606037497520447,0.671148419380188,0.6422597765922546,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.8622350096702576,0.6757189035415649,0.4770974218845367,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.7685471773147583,0.4712404012680053,0.4548393785953522,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286193847656,0.628892183303833,0.2520014345645904,1.179864525794983,285.4286804199219,284.95001220703125,302.04998779296875,292.9379577636719,299.034912109375,297.18798828125,285.4287414550781,1.0,0.8834141492843628,0.2580589652061462,0.2580589652061462,1.0,1.0,-4.668371677398682,0.9204378128051758,3.747933864593506,-0.8510103225708008,1.0,1.0,0.0,359.63543701171875,364.0,80855.8359375,0.0,8702.4423828125,1.0,278.1499938964844,282.98541259765625,296.0936584472656,301.2778625488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11693.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201720,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.723357617855072,0.3881698250770569,0.3580296039581299,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296569824219,0.8596050143241882,0.670612633228302,0.6418265104293823,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296569824219,0.8617269992828369,0.6763815879821777,0.4776069521903991,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296569824219,0.7678660750389099,0.4712673425674438,0.4549311697483063,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.628391683101654,0.2520139515399933,1.180221676826477,285.4296569824219,284.95001220703125,302.04998779296875,292.9349975585937,299.0342102050781,297.1868591308594,285.4296875,1.0,0.8840914368629456,0.2579081952571869,0.2579081952571869,1.0,1.0,-4.668971538543701,0.9199979305267334,3.748973846435547,-0.8516839146614075,1.0,1.0,0.0,361.1933288574219,367.0,80868.0859375,0.0,8717.54296875,1.0,278.1499938964844,282.9861755371094,296.0928955078125,301.2787475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11694.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201780,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.7226389646530151,0.387960821390152,0.3579054772853851,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8586052656173706,0.6700626015663147,0.6413796544075012,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8612121939659119,0.6770222783088684,0.4781011343002319,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.7671812772750854,0.4712814390659332,0.4550109207630157,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.6278882026672363,0.2520202696323395,1.180551290512085,285.4303283691406,284.95001220703125,302.04998779296875,292.9311218261719,299.0334777832031,297.1856994628906,285.43035888671875,1.0,0.884753406047821,0.2577574253082275,0.2577574253082275,1.0,1.0,-4.669454097747803,0.919530153274536,3.7499239444732666,-0.8523382544517517,1.0,1.0,0.0,362.7520446777344,367.0,80876.3046875,0.0,8732.1376953125,1.0,278.1499938964844,282.9866943359375,296.09112548828125,301.2781677246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11695.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201840,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.721916139125824,0.3877425789833069,0.3577730655670166,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.8576064705848694,0.6695005893707275,0.6409215927124023,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.8606929183006287,0.6776439547538757,0.4785822331905365,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.7664947509765625,0.4712846577167511,0.4550804197788238,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.6273830533027649,0.2520214021205902,1.1808580160140991,285.4306945800781,284.95001220703125,302.04998779296875,292.9263916015625,299.03271484375,297.1845092773437,285.43072509765625,1.0,0.8854020833969116,0.2576066255569458,0.2576066255569458,1.0,1.0,-4.669837474822998,0.919038951396942,3.7507987022399902,-0.8529760837554932,1.0,1.0,0.0,364.31048583984375,370.0,80880.921875,0.0,8746.298828125,1.0,278.1499938964844,282.98699951171875,296.0885925292969,301.2764892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11695.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
