time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201900,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.7211883664131165,0.3875141739845276,0.3576315939426422,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.8566082119941711,0.6689252853393555,0.6404510140419006,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.8601683378219604,0.6782443523406982,0.4790486395359039,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.7658059000968933,0.4712757468223572,0.4551385641098022,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.6268758177757263,0.2520168423652649,1.1811394691467283,285.4307861328125,284.95001220703125,302.04998779296875,292.9208374023437,299.0319519042969,297.1832580566406,285.4307861328125,1.0,0.8860359787940979,0.2574558556079864,0.2574558556079864,1.0,1.0,-4.670111179351807,0.918521761894226,3.75158953666687,-0.8535958528518677,1.0,1.0,0.0,365.8681945800781,370.0,80881.765625,0.0,8759.9736328125,1.0,278.1499938964844,282.9870910644531,296.0852966308594,301.2737121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11694.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201960,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.7204560041427612,0.3872762322425842,0.3574816286563873,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.8556109666824341,0.6683375239372253,0.6399688720703125,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.859639048576355,0.6788243055343628,0.4795011281967163,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.7651153802871704,0.4712554216384887,0.4551860690116882,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.6263668537139893,0.2520069479942322,1.1813973188400269,285.4305725097656,284.95001220703125,302.04998779296875,292.9145202636719,299.0311279296875,297.1820068359375,285.4305725097656,1.0,0.8866559863090515,0.2573181092739105,0.2573181092739105,1.0,1.0,-4.67028284072876,0.9180274605751038,3.752255439758301,-0.8541516661643982,1.0,1.0,0.0,367.4250183105469,373.0,80879.078125,0.0,8773.19140625,1.0,278.1499938964844,282.9869689941406,296.0812683105469,301.2699890136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11692.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202020,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.7197191715240479,0.3870294392108917,0.3573238551616668,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.8546153903007507,0.6677382588386536,0.6394760012626648,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.8591058254241943,0.679385244846344,0.4799404442310333,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.7644237279891968,0.4712244570255279,0.4552236497402191,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.6258564591407776,0.2519921958446502,1.1816338300704956,285.4301147460937,284.95001220703125,302.04998779296875,292.9074401855469,299.03033447265625,297.18072509765625,285.4300842285156,1.0,0.8872630596160889,0.2571803629398346,0.2571803629398346,1.0,1.0,-4.670359611511231,0.9175139665603638,3.752845764160156,-0.8546884059906006,1.0,1.0,0.0,368.98095703125,373.0,80873.0546875,0.0,8785.9853515625,1.0,278.1499938964844,282.98663330078125,296.0766296386719,301.265380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11690.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202080,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.718977689743042,0.3867738246917724,0.3571582734584808,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.8536213636398315,0.6671274900436401,0.6389724612236023,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.8585686087608337,0.6799268126487732,0.4803666174411773,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.7637309432029724,0.4711828231811523,0.4552513360977173,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.6253445744514465,0.2519725859165191,1.1818488836288452,285.4294128417969,284.95001220703125,302.04998779296875,292.899658203125,299.02947998046875,297.1794128417969,285.42938232421875,1.0,0.8878573775291443,0.2570426166057586,0.2570426166057586,1.0,1.0,-4.670341968536377,0.9169782400131226,3.753363847732544,-0.855209469795227,1.0,1.0,0.0,370.53607177734375,376.0,80863.78125,0.0,8798.357421875,1.0,278.1499938964844,282.9861145019531,296.0713806152344,301.2599182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11687.7333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202140,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.7182303667068481,0.38650843501091,0.35698401927948,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.8526281714439392,0.6665040254592896,0.6384571194648743,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.8580262064933777,0.6804469227790833,0.4807779788970947,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.7630362510681152,0.4711294174194336,0.4552680253982544,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.428466796875,0.6248306035995483,0.2519475817680359,1.182040452957153,285.4284362792969,284.95001220703125,302.04998779296875,292.89117431640625,299.0286560058594,297.1781005859375,285.4283752441406,1.0,0.8884375691413879,0.2569048702716827,0.2569048702716827,1.0,1.0,-4.670219421386719,0.9164177179336548,3.7538015842437744,-0.8557134866714478,1.0,1.0,0.0,372.09033203125,376.0,80851.140625,0.0,8810.259765625,1.0,278.1499938964844,282.9853820800781,296.06549072265625,301.2535705566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11684.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202200,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42724609375,0.7174778580665588,0.3862345516681671,0.3568023145198822,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.8516367077827454,0.6658695936203003,0.6379315853118896,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.857479989528656,0.6809481978416443,0.4811764657497406,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.7623406648635864,0.4710657000541687,0.4552752077579498,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.6243150234222412,0.2519179582595825,1.1822117567062378,285.4272155761719,284.95001220703125,302.04998779296875,292.882080078125,299.0278015136719,297.1767578125,285.4271545410156,1.0,0.8890055418014526,0.2567671239376068,0.2567671239376068,1.0,1.0,-4.670006275177002,0.9158359169960022,3.7541701793670654,-0.8562026619911194,1.0,1.0,0.0,373.6439514160156,379.0,80835.5078125,0.0,8821.755859375,1.0,278.1499938964844,282.9844665527344,296.0590515136719,301.2464599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11679.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202260,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.7167189121246338,0.3859509825706482,0.3566120266914367,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.8506460785865784,0.6652225255966187,0.637394368648529,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.8569285869598389,0.6814277172088623,0.4815600514411926,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.76164311170578,0.4709902107715606,0.4552714228630066,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.6237971186637878,0.2518830299377441,1.18235981464386,285.4257507324219,284.95001220703125,302.04998779296875,292.8723449707031,299.02691650390625,297.1754150390625,285.4256591796875,1.0,0.8895596265792847,0.2566401362419128,0.2566401362419128,1.0,1.0,-4.669688701629639,0.9152684211730956,3.754420280456543,-0.8566363453865051,1.0,1.0,0.0,375.1968688964844,379.0,80816.671875,0.0,8832.7841796875,1.0,278.1499938964844,282.9833679199219,296.052001953125,301.2384948730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11674.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202320,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.7159541845321655,0.385659247636795,0.3564145565032959,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.8496572971343994,0.6645649075508118,0.6368473768234253,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4240417480469,0.8563736081123352,0.6818887591362,0.4819310009479522,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.7609448432922363,0.4709047675132751,0.4552583694458008,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.6232776045799255,0.2518436014652252,1.1824883222579956,285.4240417480469,284.95001220703125,302.04998779296875,292.86199951171875,299.0260314941406,297.1740417480469,285.4239501953125,1.0,0.8901019096374512,0.2565131485462188,0.2565131485462188,1.0,1.0,-4.669283390045166,0.9146830439567566,3.754600524902344,-0.857053279876709,1.0,1.0,0.0,376.7492370605469,367.0,80795.09375,0.0,8843.419921875,1.0,278.1499938964844,282.9820861816406,296.04449462890625,301.2298889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11669.375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202380,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.7163671851158142,0.3853617310523987,0.3560940027236938,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.8500992655754089,0.6638959050178528,0.636167585849762,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.8572811484336853,0.6823306679725647,0.4821982681751251,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.761538565158844,0.4708091020584106,0.4551132023334503,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.6237266659736633,0.2518004477024078,1.182016134262085,285.4212341308594,284.95001220703125,302.04998779296875,292.85113525390625,299.025146484375,297.17266845703125,285.4210510253906,1.0,0.8889901638031006,0.2563861608505249,0.2563861608505249,1.0,1.0,-4.667278289794922,0.9137203097343444,3.7535579204559326,-0.8572136163711548,1.0,1.0,0.0,375.1441650390625,367.0,80756.4453125,0.0,8821.7275390625,1.0,278.1499938964844,282.9799499511719,296.0364685058594,301.22021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11661.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202440,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.7173412442207336,0.3850694298744201,0.3557193279266357,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.8512256145477295,0.6632220149040222,0.6354231238365173,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.8588913679122925,0.6827601194381714,0.4824124872684479,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.7627527117729187,0.470711350440979,0.4549052119255066,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.6246404647827148,0.2517639100551605,1.1812797784805298,285.41748046875,284.95001220703125,302.04998779296875,292.8397827148437,299.0243530273437,297.1714172363281,285.417236328125,1.0,0.8873892426490784,0.2562591731548309,0.2562591731548309,1.0,1.0,-4.664535999298096,0.9125868678092957,3.7519490718841553,-0.8573150038719177,1.0,1.0,0.0,372.0537109375,355.0,80708.4453125,0.0,8784.947265625,1.0,278.1499938964844,282.9771423339844,296.0277709960937,301.2090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11651.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202500,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.413330078125,0.7186746001243591,0.3847832381725311,0.3553161919116974,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8528015613555908,0.6625446081161499,0.6346392631530762,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8609654307365417,0.6831781268119812,0.482592225074768,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.7643767595291138,0.4706129431724548,0.4546605050563812,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134216308594,0.6258599162101746,0.2517364621162414,1.1804112195968628,285.41326904296875,284.95001220703125,302.04998779296875,292.8279113769531,299.0236511230469,297.1702575683594,285.4129943847656,1.0,0.8854013085365295,0.2561321854591369,0.2561321854591369,1.0,1.0,-4.661396026611328,0.9113609194755554,3.750035047531128,-0.8573694825172424,1.0,1.0,0.0,368.0479736328125,355.0,80655.0234375,0.0,8739.1552734375,1.0,278.1499938964844,282.9739685058594,296.0184631347656,301.1966552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11641.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202560,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088134765625,0.7202573418617249,0.3845018446445465,0.354895681142807,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087219238281,0.8547034859657288,0.6618639230728149,0.6338290572166443,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087219238281,0.8633776903152466,0.6835851669311523,0.4827471971511841,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087829589844,0.7662990689277649,0.4705138504505157,0.4543918967247009,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.6272994875907898,0.2517178058624267,1.1794713735580444,285.4087219238281,284.95001220703125,302.04998779296875,292.81561279296875,299.02301025390625,297.1692199707031,285.408447265625,1.0,0.8831586241722107,0.256035178899765,0.256035178899765,1.0,1.0,-4.658016681671143,0.9101872444152832,3.7478294372558594,-0.8572877645492554,1.0,1.0,0.0,363.43939208984375,343.0,80597.875,0.0,8687.564453125,1.0,278.1499938964844,282.9705810546875,296.00860595703125,301.18341064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11629.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202620,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.7220317721366882,0.384223997592926,0.354463130235672,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.8568676710128784,0.661179780960083,0.6329989433288574,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039611816406,0.8660627603530884,0.683980405330658,0.4828818440437317,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.7684616446495056,0.4704134464263916,0.4541056752204895,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041442871094,0.6289153695106506,0.2517074644565582,1.1784913539886477,285.4039611816406,284.95001220703125,302.04998779296875,292.80291748046875,299.0224304199219,297.16827392578125,285.4036865234375,1.0,0.8807332515716553,0.255938172340393,0.255938172340393,1.0,1.0,-4.654476642608643,0.9089837670326232,3.745492696762085,-0.8571795225143433,1.0,1.0,0.0,358.4010314941406,343.0,80537.84375,0.0,8631.91796875,1.0,278.1499938964844,282.9670104980469,295.9983215332031,301.1694641113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11617.767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202680,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.7239459753036499,0.3839493691921234,0.3540233373641968,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.8592327833175659,0.6604918837547302,0.6321549415588379,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.8689575791358948,0.6843639016151428,0.4830008149147033,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990478515625,0.770808219909668,0.4703110456466675,0.4538073539733886,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.6306661367416382,0.2517037987709045,1.177493453025818,285.3990173339844,284.95001220703125,302.04998779296875,292.7898254394531,299.0218811035156,297.1673278808594,285.3987121582031,1.0,0.8781898617744446,0.2558411359786987,0.2558411359786987,1.0,1.0,-4.650838851928711,0.9077578186988832,3.7430810928344727,-0.8570598363876343,1.0,1.0,0.0,353.0899658203125,331.0,80475.546875,0.0,8573.7578125,1.0,278.1499938964844,282.9633178710937,295.9876708984375,301.1549072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11605.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202740,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.7259889245033264,0.3836780488491058,0.3535785675048828,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8617851138114929,0.6597996354103088,0.6312985420227051,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8720471262931824,0.6847343444824219,0.4831046760082245,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.7733254432678223,0.4702059924602508,0.4534983038902282,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.6325443387031555,0.2517064213752746,1.1764856576919556,285.3938903808594,284.95001220703125,302.04998779296875,292.7763977050781,299.0213317871094,297.1664428710937,285.3935852050781,1.0,0.8755499720573425,0.2557441294193268,0.2557441294193268,1.0,1.0,-4.647124290466309,0.9065141677856444,3.740609884262085,-0.856931209564209,1.0,1.0,0.0,347.5597229003906,331.0,80411.265625,0.0,8513.6083984375,1.0,278.1499938964844,282.95947265625,295.9766540527344,301.13983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11592.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202800,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.7281323671340942,0.3834079802036285,0.3531309962272644,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.388671875,0.8644875288009644,0.6591029763221741,0.6304332613945007,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.388671875,0.8752926588058472,0.6850919127464294,0.4831962287425995,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38873291015625,0.775978684425354,0.4700976610183716,0.4531815946102142,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888854980469,0.6345267295837402,0.2517136633396148,1.1754776239395142,285.388671875,284.95001220703125,302.04998779296875,292.7626647949219,299.0208435058594,297.1656188964844,285.38836669921875,1.0,0.8728512525558472,0.2556471228599548,0.2556471228599548,1.0,1.0,-4.643362522125244,0.9052599668502808,3.738102436065674,-0.8567971587181091,1.0,1.0,0.0,341.9033508300781,319.0,80345.5,0.0,8452.3466796875,1.0,278.1499938964844,282.95556640625,295.96533203125,301.12432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11579.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202860,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.7303791642189026,0.3831384479999542,0.3526804745197296,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833312988281,0.8673409223556519,0.6584011912345886,0.6295590400695801,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.8786933422088623,0.6854347586631775,0.4832745790481567,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.7787675857543945,0.4699853658676147,0.452857106924057,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835144042969,0.636617124080658,0.251725435256958,1.1744716167449951,285.38330078125,284.95001220703125,302.04998779296875,292.7486267089844,299.0203857421875,297.1648254394531,285.38299560546875,1.0,0.8700994253158569,0.2555826306343078,0.2555826306343078,1.0,1.0,-4.639555931091309,0.9041122794151306,3.735443592071533,-0.8565415740013123,1.0,1.0,0.0,336.1368408203125,319.0,80278.2421875,0.0,8390.111328125,1.0,278.1499938964844,282.9515380859375,295.9537048339844,301.1083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11565.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202920,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7327156066894531,0.3828682601451874,0.3522276580333709,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.8703241944313049,0.6576946377754211,0.6286783218383789,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.8822267055511475,0.685764491558075,0.4833424389362335,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.7816717028617859,0.4698691368103027,0.4525269567966461,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.6388035416603088,0.2517401278018951,1.173470377922058,285.3778686523437,284.95001220703125,302.04998779296875,292.734375,299.0199584960937,297.1640930175781,285.3775634765625,1.0,0.867315948009491,0.2555181682109833,0.2555181682109833,1.0,1.0,-4.635718822479248,0.902965784072876,3.732753038406372,-0.8562749624252319,1.0,1.0,0.0,330.31427001953125,307.0,80209.84375,0.0,8327.40234375,1.0,278.1499938964844,282.94744873046875,295.9418640136719,301.0921630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11552.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202980,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724670410156,0.7351462244987488,0.382596880197525,0.3517723679542541,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37237548828125,0.8734381198883057,0.6569828391075134,0.6277908682823181,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.8858916759490967,0.6860795617103577,0.4833988845348358,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724060058594,0.7846906781196594,0.4697483777999878,0.4521909058094024,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725891113281,0.6410903334617615,0.2517575621604919,1.1724742650985718,285.3723449707031,284.95001220703125,302.04998779296875,292.7199401855469,299.0195617675781,297.16339111328125,285.3720397949219,1.0,0.8645047545433044,0.2554537057876587,0.2554537057876587,1.0,1.0,-4.631850719451904,0.9018121957778932,3.730038642883301,-0.8560055494308472,1.0,1.0,0.0,324.4461669921875,307.0,80140.3046875,0.0,8264.298828125,1.0,278.1499938964844,282.9432983398437,295.9298400878906,301.0755920410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11538.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203040,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.7376715540885925,0.3823241293430328,0.3513150513172149,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.8766781687736511,0.6562663912773132,0.6268981695175171,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.8896823525428772,0.686381459236145,0.4834456443786621,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668212890625,0.787818968296051,0.4696234762668609,0.4518500566482544,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669738769531,0.6434772610664368,0.2517768740653991,1.1714831590652466,285.36676025390625,284.95001220703125,302.04998779296875,292.7052917480469,299.0191650390625,297.1627197265625,285.3664245605469,1.0,0.8616737127304077,0.2553892433643341,0.2553892433643341,1.0,1.0,-4.627957344055176,0.9006530046463013,3.727304458618164,-0.8557342290878296,1.0,1.0,0.0,318.5525817871094,295.0,80069.8671875,0.0,8200.990234375,1.0,278.1499938964844,282.9391174316406,295.9176025390625,301.05877685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11524.3154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203100,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.7402995228767395,0.3820496201515198,0.3508554697036743,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.8800486326217651,0.6555445194244385,0.6259995102882385,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.8936007618904114,0.6866682171821594,0.4834812581539154,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36114501953125,0.791059136390686,0.4694937467575073,0.4515038430690765,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.361328125,0.6459712386131287,0.2517980635166168,1.1704972982406616,285.361083984375,284.95001220703125,302.04998779296875,292.6905212402344,299.018798828125,297.162109375,285.3607482910156,1.0,0.8588233590126038,0.2553247511386871,0.2553247511386871,1.0,1.0,-4.624034881591797,0.8994871377944946,3.724547863006592,-0.8554607033729553,1.0,1.0,0.0,312.6361694335937,295.0,79998.484375,0.0,8137.48193359375,1.0,278.1499938964844,282.9348449707031,295.9052124023437,301.0417175292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11510.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203160,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.7430348992347717,0.3817734122276306,0.3503939807415008,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.8835495114326477,0.6548178195953369,0.6250959038734436,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.8976454734802246,0.686941385269165,0.4835071563720703,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554382324219,0.7944098711013794,0.4693596065044403,0.4511530697345733,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555908203125,0.6485755443572998,0.2518206536769867,1.1695160865783691,285.3553771972656,284.95001220703125,302.04998779296875,292.6756591796875,299.0184631347656,297.1614990234375,285.35504150390625,1.0,0.8559579849243164,0.2552812695503235,0.2552812695503235,1.0,1.0,-4.620087623596191,0.8983908295631409,3.7216970920562735,-0.8551109433174133,1.0,1.0,0.0,306.7074890136719,283.0,79926.390625,0.0,8073.87646484375,1.0,278.1499938964844,282.9305419921875,295.8927307128906,301.0244445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11495.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203220,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497009277344,0.7458862066268921,0.3814953565597534,0.349930465221405,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.887185275554657,0.6540860533714294,0.6241869926452637,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.9018186330795288,0.6871997117996216,0.4835224449634552,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.7978737354278564,0.4692206978797912,0.4507974088191986,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.6512971520423889,0.2518445253372192,1.1685394048690796,285.3495788574219,284.95001220703125,302.04998779296875,292.6607360839844,299.01812744140625,297.1609191894531,285.3492431640625,1.0,0.8530780673027039,0.2552378177642822,0.2552378177642822,1.0,1.0,-4.616113185882568,0.8972935080528259,3.7188198566436768,-0.8547545671463013,1.0,1.0,0.0,300.7684936523437,283.0,79853.6171875,0.0,8010.18115234375,1.0,278.1499938964844,282.9262084960937,295.880126953125,301.0070495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11481.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203280,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.7488608956336975,0.3812156915664673,0.3494653403759002,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.8909590244293213,0.6533498167991638,0.6232737302780151,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.906195104122162,0.6874449253082275,0.4835285544395447,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.8014520406723022,0.4690776467323303,0.4504376351833343,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.6541416049003601,0.2518694102764129,1.1675668954849243,285.3437805175781,284.95001220703125,302.04998779296875,292.645751953125,299.017822265625,297.16033935546875,285.34344482421875,1.0,0.8501858711242676,0.2551943361759186,0.2551943361759186,1.0,1.0,-4.612115859985352,0.8961909413337708,3.7159249782562256,-0.8543977737426758,1.0,1.0,0.0,294.8243713378906,271.0,79780.359375,0.0,7946.45703125,1.0,278.1499938964844,282.9218139648437,295.867431640625,300.989501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11466.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203340,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380432128906,0.751968502998352,0.3809344470500946,0.3489986360073089,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.8948761820793152,0.6526091694831848,0.622356116771698,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.9109227061271667,0.6876768469810486,0.4835252463817596,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.805148184299469,0.4689303934574127,0.4500737190246582,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381652832031,0.6571164727210999,0.2518953382968902,1.1665984392166138,285.3379211425781,284.95001220703125,302.04998779296875,292.6307983398437,299.0175476074219,297.1598205566406,285.33758544921875,1.0,0.8472817540168762,0.2551508545875549,0.2551508545875549,1.0,1.0,-4.608095169067383,0.8950831294059753,3.713012218475342,-0.8540405631065369,1.0,1.0,0.0,288.8758544921875,271.0,79706.734375,0.0,7882.71044921875,1.0,278.1499938964844,282.9174194335937,295.854736328125,300.9718933105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11452.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203400,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321838378906,0.7552183270454407,0.3806518912315368,0.348530650138855,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.8989417552947998,0.6518646478652954,0.6214346885681152,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.9159713983535768,0.6878969669342041,0.4835136532783508,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321228027344,0.8089184165000916,0.4687793850898742,0.4497062265872955,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.6602286100387573,0.2519221305847168,1.1656337976455688,285.3320617675781,284.95001220703125,302.04998779296875,292.6158752441406,299.01727294921875,297.1593322753906,285.33172607421875,1.0,0.8443669676780701,0.2551073729991913,0.2551073729991913,1.0,1.0,-4.604054927825928,0.8939708471298218,3.710084199905396,-0.8536837100982666,1.0,1.0,0.0,282.9252014160156,259.0,79632.9296875,0.0,7818.97314453125,1.0,278.1499938964844,282.9129943847656,295.8420104980469,300.9542236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11437.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203460,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.7586216330528259,0.3803679943084717,0.3480612635612488,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.9031637907028198,0.6511159539222717,0.6205090880393982,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.9213061928749084,0.6881025433540344,0.4834922850131988,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.8127133250236511,0.4686243832111358,0.4493346214294433,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6634871959686279,0.2519501447677612,1.1646734476089478,285.3262023925781,284.95001220703125,302.04998779296875,292.6010131835937,299.0170288085937,297.1588439941406,285.3258361816406,1.0,0.8414405584335327,0.255070298910141,0.255070298910141,1.0,1.0,-4.599991798400879,0.8928762674331665,3.707115650177002,-0.8533041477203369,1.0,1.0,0.0,276.9709167480469,259.0,79558.984375,0.0,7755.22314453125,1.0,278.1499938964844,282.9085693359375,295.82928466796875,300.9365539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11422.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203520,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.7621878385543823,0.3800830543041229,0.3475908935070038,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.9076894521713256,0.6503639817237854,0.6195802688598633,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.9268874526023864,0.6882839202880859,0.4834583699703216,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32037353515625,0.8165616989135742,0.468466192483902,0.4489599466323852,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.6668998599052429,0.2519809007644653,1.1637215614318848,285.3203125,284.95001220703125,302.04998779296875,292.5862731933594,299.0168151855469,297.1584167480469,285.3199768066406,1.0,0.8385041356086731,0.2550331950187683,0.2550331950187683,1.0,1.0,-4.595911502838135,0.891779363155365,3.704132080078125,-0.8529239296913147,1.0,1.0,0.0,271.0158386230469,247.0,79485.1015625,0.0,7691.505859375,1.0,278.1499938964844,282.9041748046875,295.8166198730469,300.9189147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11408.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203580,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.7659286856651306,0.3797970116138458,0.3471195101737976,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.912601351737976,0.6496089100837708,0.6186482310295105,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.9326767921447754,0.6884373426437378,0.4834059178829193,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.82049560546875,0.4683049321174621,0.448582112789154,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.6704767942428589,0.2520149648189544,1.16278338432312,285.314453125,284.95001220703125,302.04998779296875,292.5716552734375,299.0166320800781,297.1579895019531,285.3141174316406,1.0,0.8355572819709778,0.254996120929718,0.254996120929718,1.0,1.0,-4.591812610626221,0.890678346157074,3.701134204864502,-0.8525446653366089,1.0,1.0,0.0,265.058837890625,247.0,79411.234375,0.0,7627.8095703125,1.0,278.1499938964844,282.8997497558594,295.8040466308594,300.9013366699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11393.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203640,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.7698543071746826,0.3795095980167389,0.3466470539569855,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.9178679585456848,0.6488509774208069,0.6177135109901428,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.938638150691986,0.6885636448860168,0.4833350479602813,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.8245459794998169,0.4681407511234283,0.4482016265392303,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.6742252707481384,0.2520513534545898,1.1618576049804688,285.30859375,284.95001220703125,302.04998779296875,292.5572509765625,299.0164794921875,297.1576232910156,285.3082580566406,1.0,0.832600474357605,0.2549590468406677,0.2549590468406677,1.0,1.0,-4.5876946449279785,0.8895730972290039,3.6981217861175537,-0.8521661758422852,1.0,1.0,0.0,259.1016540527344,235.0,79337.3828125,0.0,7564.14697265625,1.0,278.1499938964844,282.89532470703125,295.7915344238281,300.8838195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11379.2861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203700,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.7739756107330322,0.3792201578617096,0.3461730778217315,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.302734375,0.923456609249115,0.648089587688446,0.6167757511138916,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.302734375,0.9447335600852966,0.6886539459228516,0.4832411408424377,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30279541015625,0.8287445902824402,0.467972993850708,0.4478179514408111,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3029479980469,0.6781534552574158,0.2520898580551147,1.1609429121017456,285.302734375,284.95001220703125,302.04998779296875,292.54302978515625,299.0163269042969,297.15728759765625,285.3023681640625,1.0,0.8296322226524353,0.2549219727516174,0.2549219727516174,1.0,1.0,-4.583547592163086,0.8884610533714294,3.695086479187012,-0.8517866730690002,1.0,1.0,0.0,253.1443786621093,235.0,79263.4375,0.0,7500.47509765625,1.0,278.1499938964844,282.8908996582031,295.7791748046875,300.866455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11364.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203760,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969665527344,0.7783016562461853,0.3789284825325012,0.3456974625587463,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968444824219,0.9293310046195984,0.6473249197006226,0.6158351302146912,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968444824219,0.9509260058403016,0.6887078881263733,0.4831238985061645,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.8331218957901001,0.4678017497062683,0.447431355714798,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.6822667717933655,0.2521296739578247,1.1600360870361328,285.2968444824219,284.95001220703125,302.04998779296875,292.529052734375,299.0162048339844,297.1569519042969,285.2965087890625,1.0,0.8266529440879822,0.2549070417881012,0.2549070417881012,1.0,1.0,-4.5793657302856445,0.8874197602272034,3.691945791244507,-0.8513270020484924,1.0,1.0,0.0,247.19009399414065,223.0,79189.4921875,0.0,7436.79931640625,1.0,278.1499938964844,282.886474609375,295.7669677734375,300.8492126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11350.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
