time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203820,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29107666015625,0.7828439474105835,0.3786341845989227,0.3452197313308716,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.9354562759399414,0.646556556224823,0.6148912906646729,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.957179605960846,0.6887215375900269,0.4829791486263275,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2910461425781,0.8377107381820679,0.4676263928413391,0.4470411837100982,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29119873046875,0.6865736842155457,0.2521705627441406,1.1591355800628662,285.2909851074219,284.95001220703125,302.04998779296875,292.515380859375,299.0160827636719,297.1566162109375,285.2906188964844,1.0,0.8236610293388367,0.2548921406269073,0.2548921406269073,1.0,1.0,-4.575138568878174,0.8863732814788818,3.688765287399292,-0.850858747959137,1.0,1.0,0.0,241.23828125,223.0,79115.484375,0.0,7373.0751953125,1.0,278.1499938964844,282.8820495605469,295.7549133300781,300.8321228027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11336.1533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203880,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.7876147627830505,0.3783376514911651,0.3447401225566864,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.941796898841858,0.6457849740982056,0.6139446496963501,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.9634652733802797,0.688703179359436,0.4828111231327057,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.8425449132919312,0.467447429895401,0.4466477930545807,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.6910823583602905,0.2522121369838714,1.1582396030426023,285.2850952148437,284.95001220703125,302.04998779296875,292.50201416015625,299.0159606933594,297.15631103515625,285.2847595214844,1.0,0.8206572532653809,0.2548772096633911,0.2548772096633911,1.0,1.0,-4.570870876312256,0.8853173851966858,3.685553550720215,-0.8503881692886353,1.0,1.0,0.0,235.2892303466797,211.0,79041.484375,0.0,7309.326171875,1.0,278.1499938964844,282.87762451171875,295.7430725097656,300.8152160644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11321.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203940,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.792628824710846,0.3780388236045837,0.3442583978176117,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.9483189582824708,0.6450101733207703,0.6129947900772095,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.969754159450531,0.6886555552482605,0.4826199412345886,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.8476607203483582,0.4672646224498749,0.4462506771087646,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.6958035826683044,0.25225430727005,1.1573470830917358,285.2792053222656,284.95001220703125,302.04998779296875,292.489013671875,299.0158996582031,297.1560363769531,285.27886962890625,1.0,0.8176401853561401,0.2548622786998749,0.2548622786998749,1.0,1.0,-4.5665602684021,0.8842514157295227,3.6823089122772217,-0.8499146699905396,1.0,1.0,0.0,229.3401641845703,211.0,78967.359375,0.0,7245.52197265625,1.0,278.1499938964844,282.8731994628906,295.7314758300781,300.7985534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11307.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204000,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.7979004383087158,0.3777384459972381,0.3437751531600952,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.9549859166145324,0.6442328691482544,0.6120424866676331,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733154296875,0.9760209321975708,0.6885904669761658,0.4824142754077911,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.8530945777893066,0.4670788645744324,0.4458507299423218,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.7007467746734619,0.2522968649864197,1.156456708908081,285.2733154296875,284.95001220703125,302.04998779296875,292.47637939453125,299.0158386230469,297.15582275390625,285.2729797363281,1.0,0.8146116137504578,0.2548473477363586,0.2548473477363586,1.0,1.0,-4.562220573425293,0.8831786513328552,3.679042100906372,-0.8494402170181274,1.0,1.0,0.0,223.3909912109375,214.0,78893.2734375,0.0,7181.720703125,1.0,278.1499938964844,282.8687744140625,295.7200927734375,300.7821044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11293.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204060,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8004397749900818,0.377433717250824,0.3434013724327087,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.958048701286316,0.6434531807899475,0.6112052798271179,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.9790234565734864,0.6885102391242981,0.4822832643985748,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8557953238487244,0.4668898284435272,0.4455654323101043,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.7032454609870911,0.2523386776447296,1.15612530708313,285.268310546875,284.95001220703125,302.04998779296875,292.4642028808594,299.0158386230469,297.1556396484375,285.26806640625,1.0,0.8132572174072266,0.254841685295105,0.254841685295105,1.0,1.0,-4.559304237365723,0.8824745416641235,3.6768298149108887,-0.8491643667221069,1.0,1.0,0.0,220.473373413086,214.0,78833.0546875,0.0,7147.35546875,1.0,278.1499938964844,282.8650207519531,295.70904541015625,300.7662658691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11281.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204120,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641296386719,0.8015763759613037,0.3771139681339264,0.3430723547935486,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640686035156,0.9593350887298584,0.6426648497581482,0.6104195713996887,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640380859375,0.9804527163505554,0.68841153383255,0.4821825921535492,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.8570749163627625,0.4666897356510162,0.4453299939632416,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.7044925689697266,0.2523695230484009,1.156036138534546,285.2640380859375,284.95001220703125,302.04998779296875,292.45245361328125,299.0157470703125,297.1553649902344,285.2638244628906,1.0,0.8124061822891235,0.2548359930515289,0.2548359930515289,1.0,1.0,-4.557004928588867,0.8819156885147095,3.675089120864868,-0.8489318490028381,1.0,1.0,0.0,219.0233764648437,217.0,78779.640625,0.0,7126.9208984375,1.0,278.1499938964844,282.86181640625,295.698486328125,300.7515869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11270.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204180,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.80179762840271,0.3767783045768738,0.3427631855010986,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.9594907164573668,0.6418664455413818,0.6096605062484741,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2600402832031,0.9808950424194336,0.6882944107055664,0.482095330953598,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.8574210405349731,0.4664770066738128,0.4451188743114471,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.7049218416213989,0.2523869574069977,1.1560606956481934,285.2600402832031,284.95001220703125,302.04998779296875,292.44122314453125,299.0155944824219,297.155029296875,285.25982666015625,1.0,0.8119504451751709,0.2548303008079529,0.2548303008079529,1.0,1.0,-4.554993152618408,0.881424069404602,3.6735689640045166,-0.8487317562103271,1.0,1.0,0.0,218.4908599853516,217.0,78729.2890625,0.0,7114.80029296875,1.0,278.1499938964844,282.8587646484375,295.6884765625,300.7377624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11260.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204240,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562866210937,0.801418662071228,0.3764289915561676,0.3424630761146545,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.9589096307754515,0.641058623790741,0.6089156270027161,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561950683594,0.980699896812439,0.68816077709198,0.4820134043693542,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.8571538329124451,0.4662526249885559,0.4449197053909302,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25634765625,0.7048131227493286,0.2523917555809021,1.1561377048492432,285.2561950683594,284.95001220703125,302.04998779296875,292.4305419921875,299.015380859375,297.1545715332031,285.2559814453125,1.0,0.8117420673370361,0.2548246085643768,0.2548246085643768,1.0,1.0,-4.553114414215088,0.8809635639190674,3.672150850296021,-0.848546028137207,1.0,1.0,0.0,218.54815673828125,220.0,78680.6484375,0.0,7107.814453125,1.0,278.1499938964844,282.8558654785156,295.6789245605469,300.7245788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11250.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204300,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.8005492687225342,0.3760664165019989,0.3421682715415954,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9577218294143676,0.640241265296936,0.6081804037094116,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25244140625,0.9799814224243164,0.688010573387146,0.4819335043430328,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.8563867807388306,0.4660166203975677,0.4447280168533325,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.7042635679244995,0.252383828163147,1.1562451124191284,285.25244140625,284.95001220703125,302.04998779296875,292.42041015625,299.01513671875,297.154052734375,285.2522277832031,1.0,0.8117313385009766,0.2548189461231231,0.2548189461231231,1.0,1.0,-4.551313400268555,0.8805210590362549,3.6707923412323,-0.8483675122261047,1.0,1.0,0.0,219.08609008789065,220.0,78633.25,0.0,7104.88623046875,1.0,278.1499938964844,282.8529968261719,295.6698608398437,300.7120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11240.767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204360,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.7993744611740112,0.3756929636001587,0.3418743312358856,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.9561472535133362,0.6394156217575073,0.6074488759040833,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.978928565979004,0.6878452897071838,0.4818517565727234,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488098144531,0.85531085729599,0.4657705128192901,0.44453826546669,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489318847656,0.7034374475479126,0.2523649632930755,1.1563572883605957,285.248779296875,284.95001220703125,302.04998779296875,292.4108581542969,299.01483154296875,297.1534729003906,285.2485656738281,1.0,0.8118396401405334,0.254795104265213,0.254795104265213,1.0,1.0,-4.549522876739502,0.8800168633460999,3.669506072998047,-0.8482524156570435,1.0,1.0,0.0,219.9258575439453,223.0,78586.6796875,0.0,7104.3544921875,1.0,278.1499938964844,282.8502197265625,295.6612243652344,300.70001220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11231.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204420,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.7979854941368103,0.3753098547458648,0.3415791690349579,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.954292058944702,0.6385822296142578,0.6067182421684265,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.9776309132575988,0.6876654028892517,0.4817658960819244,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.8540211319923401,0.4655150175094604,0.4443477392196655,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.7024157047271729,0.2523362040519714,1.1564626693725586,285.2451477050781,284.95001220703125,302.04998779296875,292.4019775390625,299.0144958496094,297.1528625488281,285.24493408203125,1.0,0.8120293617248535,0.2547712624073028,0.2547712624073028,1.0,1.0,-4.547712326049805,0.8795034289360046,3.6682090759277344,-0.8481371998786926,1.0,1.0,0.0,220.9818572998047,223.0,78540.796875,0.0,7105.42626953125,1.0,278.1499938964844,282.84747314453125,295.6531066894531,300.6885070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11222.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204480,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.7964679002761841,0.3749191462993622,0.3412818312644958,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.9522578716278076,0.6377427577972412,0.6059868931770325,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.9761743545532228,0.6874728202819824,0.4816750586032867,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.8526057004928589,0.4652518928050995,0.4441550672054291,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.7012749910354614,0.2522996068000793,1.1565561294555664,285.2415771484375,284.95001220703125,302.04998779296875,292.3937683105469,299.0141296386719,297.1521911621094,285.2413635253906,1.0,0.812267541885376,0.2547474205493927,0.2547474205493927,1.0,1.0,-4.545867443084717,0.8789818286895752,3.6668856143951416,-0.8480157256126404,1.0,1.0,0.0,222.174057006836,226.0,78495.703125,0.0,7107.419921875,1.0,278.1499938964844,282.8447570800781,295.6454162597656,300.6775207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11213.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204540,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.7948481440544128,0.3745210170745849,0.3409816026687622,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.9500750303268432,0.6368975639343262,0.6052541136741638,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.9745824933052064,0.6872669458389282,0.4815781116485595,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.8510923385620117,0.4649811685085296,0.4439593255519867,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.700038492679596,0.252255380153656,1.156633973121643,285.2380676269531,284.95001220703125,302.04998779296875,292.38629150390625,299.01373291015625,297.1514587402344,285.23785400390625,1.0,0.8125438094139099,0.2547235786914825,0.2547235786914825,1.0,1.0,-4.5439772605896,0.878449559211731,3.665527820587158,-0.8478863835334778,1.0,1.0,0.0,223.47938537597656,226.0,78451.4296875,0.0,7110.11474609375,1.0,278.1499938964844,282.84210205078125,295.6382751464844,300.6671142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11205.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204600,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.7931776642799377,0.3741171956062317,0.3406783938407898,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.9478071331977844,0.636047899723053,0.6045195460319519,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.9729084968566896,0.6870495080947876,0.4814749658107757,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.8495333790779114,0.4647043645381927,0.4437601566314697,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.6987526416778564,0.2522053122520447,1.1566962003707886,285.234619140625,284.95001220703125,302.04998779296875,292.3795166015625,299.0133361816406,297.1507263183594,285.23443603515625,1.0,0.8128390908241272,0.2546997368335724,0.2546997368335724,1.0,1.0,-4.542041301727295,0.8779065012931824,3.664134740829468,-0.8477489948272705,1.0,1.0,0.0,224.84933471679688,229.0,78408.171875,0.0,7113.12744140625,1.0,278.1499938964844,282.8395080566406,295.6316833496094,300.65728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11197.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204660,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.7914653420448303,0.3737073540687561,0.3403716385364532,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.945465326309204,0.635193407535553,0.6037824749946594,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.9711595177650452,0.6868190765380859,0.4813642799854278,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.8479377627372742,0.4644210636615753,0.4435567855834961,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.6974250674247742,0.252149224281311,1.1567400693893433,285.23126220703125,284.95001220703125,302.04998779296875,292.3735656738281,299.012939453125,297.1500244140625,285.2310791015625,1.0,0.8131493926048279,0.2546817064285278,0.2546817064285278,1.0,1.0,-4.540050506591797,0.8773708939552307,3.662679433822632,-0.847581684589386,1.0,1.0,0.0,226.2764892578125,229.0,78366.0,0.0,7116.36474609375,1.0,278.1499938964844,282.83697509765625,295.62567138671875,300.6481628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11189.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204720,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.7897423505783081,0.3732934296131134,0.3400620520114898,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279968261719,0.94309002161026,0.6343353986740112,0.6030431389808655,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279968261719,0.969369888305664,0.686578631401062,0.4812474846839905,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8463364839553833,0.4641331434249878,0.443350076675415,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.6960842609405518,0.252089112997055,1.1567699909210205,285.2279968261719,284.95001220703125,302.04998779296875,292.368408203125,299.0125427246094,297.1492919921875,285.2278137207031,1.0,0.8134648203849792,0.2546636760234833,0.2546636760234833,1.0,1.0,-4.538016319274902,0.8768265247344971,3.661189794540405,-0.8474048972129822,1.0,1.0,0.0,227.7315216064453,232.0,78325.1015625,0.0,7119.64501953125,1.0,278.1499938964844,282.8345031738281,295.6202392578125,300.6396179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11181.8046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204780,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.7880143523216248,0.3728753924369812,0.3397494256496429,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.9406902194023132,0.6334739327430725,0.602301299571991,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.9675451517105104,0.6863275170326233,0.4811237156391144,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.8447347283363342,0.4638406038284302,0.4431396424770355,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.6947353482246399,0.2520250678062439,1.1567851305007937,285.2248229980469,284.95001220703125,302.04998779296875,292.3641357421875,299.0121459960937,297.1485900878906,285.2246398925781,1.0,0.8137829899787903,0.2546456158161163,0.2546456158161163,1.0,1.0,-4.535935401916504,0.8762710094451904,3.6596646308898926,-0.8472191691398621,1.0,1.0,0.0,229.20919799804688,232.0,78285.734375,0.0,7122.91259765625,1.0,278.1499938964844,282.8321533203125,295.61541748046875,300.6318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11174.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204840,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.7862918376922607,0.3724541962146759,0.339434266090393,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.938281238079071,0.6326098442077637,0.6015573143959045,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.9656975269317628,0.6860671043395996,0.4809939265251159,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.8431424498558044,0.4635443687438965,0.4429260790348053,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.6933878660202026,0.2519579827785492,1.156788349151611,285.2218017578125,284.95001220703125,302.04998779296875,292.3607177734375,299.01177978515625,297.1479187011719,285.2216186523437,1.0,0.8141012191772461,0.2546275854110718,0.2546275854110718,1.0,1.0,-4.533815860748291,0.8757061958312988,3.658109664916992,-0.8470255136489868,1.0,1.0,0.0,230.69992065429688,235.0,78247.984375,0.0,7126.1240234375,1.0,278.1499938964844,282.8298645019531,295.6112670898437,300.6247253417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11168.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204900,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.7845768928527832,0.3720295131206512,0.3391162753105163,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.9358682632446288,0.6317429542541504,0.6008109450340271,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.9638292789459229,0.6857958436012268,0.4808567464351654,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.841560959815979,0.4632440507411957,0.4427089393138885,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.692043662071228,0.251887708902359,1.156778335571289,285.2189025878906,284.95001220703125,302.04998779296875,292.3582458496094,299.01141357421875,297.1472473144531,285.21875,1.0,0.814417839050293,0.2546095550060272,0.2546095550060272,1.0,1.0,-4.531651973724365,0.875130832195282,3.6565208435058594,-0.8468226194381714,1.0,1.0,0.0,232.20138549804688,235.0,78212.0859375,0.0,7129.240234375,1.0,278.1499938964844,282.8277282714844,295.6078491210937,300.6185607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11161.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204960,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.7828760147094727,0.3716023862361908,0.3387961387634277,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.9334622621536256,0.6308740973472595,0.6000628471374512,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.9619489312171936,0.6855158805847168,0.4807136952877044,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.8399961590766907,0.4629407525062561,0.4424890875816345,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.6907088756561279,0.2518152296543121,1.1567586660385132,285.2161560058594,284.95001220703125,302.04998779296875,292.35675048828125,299.0110778808594,297.1466064453125,285.21600341796875,1.0,0.8147321343421936,0.254603773355484,0.254603773355484,1.0,1.0,-4.529454708099365,0.8745907545089722,3.654863834381104,-0.8465690612792969,1.0,1.0,0.0,233.70782470703125,238.0,78178.046875,0.0,7132.259765625,1.0,278.1499938964844,282.8256530761719,295.6051330566406,300.6131286621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11156.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205020,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.7811912298202515,0.3711731135845184,0.3384740352630615,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.9310685992240906,0.6300036311149597,0.5993131399154663,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.9600595235824584,0.6852275729179382,0.4805647134780884,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.8384491801261902,0.462634801864624,0.4422667026519775,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.6893854141235352,0.2517408430576324,1.1567304134368896,285.21356201171875,284.95001220703125,302.04998779296875,292.3562316894531,299.0107421875,297.14599609375,285.2134094238281,1.0,0.8150437474250793,0.2545979917049408,0.2545979917049408,1.0,1.0,-4.527226448059082,0.8740460872650146,3.653180122375488,-0.8463046550750732,1.0,1.0,0.0,235.2173309326172,238.0,78146.1875,0.0,7135.17626953125,1.0,278.1499938964844,282.82373046875,295.6031188964844,300.60858154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11151.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205080,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.7795245051383972,0.3707420825958252,0.3381503224372864,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.928692638874054,0.6291320323944092,0.5985622406005859,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.958164393901825,0.6849313378334045,0.4804102778434753,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.836921215057373,0.4623266160488128,0.4420421421527862,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.6880751252174377,0.251664936542511,1.156695008277893,285.2111511230469,284.95001220703125,302.04998779296875,292.35675048828125,299.0104064941406,297.1454162597656,285.21099853515625,1.0,0.8153526186943054,0.2545922100543976,0.2545922100543976,1.0,1.0,-4.52497148513794,0.8734949827194214,3.651476621627808,-0.8460330963134766,1.0,1.0,0.0,236.72813415527344,241.0,78116.625,0.0,7137.9951171875,1.0,278.1499938964844,282.8219299316406,295.6019287109375,300.6049194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11146.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205140,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.7778763771057129,0.3703093826770782,0.3378250002861023,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.9263381958007812,0.6282594799995422,0.5978103280067444,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.956264853477478,0.6846269965171814,0.4802500605583191,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.8354119658470154,0.4620163440704345,0.4418154060840606,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.6867784857749939,0.2515876293182373,1.156652808189392,285.2089233398437,284.95001220703125,302.04998779296875,292.3583374023437,299.0101013183594,297.1448669433594,285.20880126953125,1.0,0.815658450126648,0.2545864284038543,0.2545864284038543,1.0,1.0,-4.522690773010254,0.8729375004768372,3.6497533321380615,-0.8457540273666382,1.0,1.0,0.0,238.2395477294922,241.0,78089.4921875,0.0,7140.7119140625,1.0,278.1499938964844,282.8203125,295.6015319824219,300.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11142.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205200,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.7762481570243835,0.3698755800724029,0.3374985158443451,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.9240100383758544,0.6273864507675171,0.5970577597618103,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.9543638825416564,0.6843156218528748,0.4800849258899688,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.8339220285415649,0.4617044925689697,0.4415871202945709,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.6854968667030334,0.2515093684196472,1.1566057205200195,285.2068786621094,284.95001220703125,302.04998779296875,292.36102294921875,299.0097961425781,297.14434814453125,285.2067565917969,1.0,0.8159618377685547,0.2545806467533111,0.2545806467533111,1.0,1.0,-4.520390033721924,0.8723752498626709,3.648015022277832,-0.8454682230949402,1.0,1.0,0.0,239.7505645751953,244.0,78064.828125,0.0,7143.34423828125,1.0,278.1499938964844,282.8188171386719,295.6019592285156,300.6005554199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11139.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205260,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.7745831608772278,0.3693904876708984,0.3371550738811493,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.9216408729553224,0.6264627575874329,0.5962880849838257,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.9523946642875672,0.6839473843574524,0.4799024760723114,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8323966860771179,0.4613402783870697,0.4413403570652008,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.6841715574264526,0.2513777315616607,1.1564710140228271,285.2048034667969,284.95001220703125,302.0498046875,292.3641357421875,299.0091247558594,297.1433410644531,285.20465087890625,1.0,0.8162477612495422,0.2545791268348694,0.2545791268348694,1.0,1.0,-4.5178542137146,0.8717717528343201,3.646082639694214,-0.8451172709465027,1.0,1.0,0.0,241.3065185546875,244.0,78038.5390625,0.0,7145.390625,1.0,278.1499938964844,282.8172607421875,295.6031494140625,300.59979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11135.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205320,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.7727717161178589,0.3688299357891083,0.3367570340633392,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.9191012978553772,0.625462532043457,0.5954612493515015,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.9502275586128236,0.683498740196228,0.4796745479106903,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.830731213092804,0.4608966410160064,0.4410339891910553,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.682682991027832,0.2511616051197052,1.1560379266738892,285.201904296875,284.95001220703125,302.0492858886719,292.3669738769531,299.0078125,297.1415405273437,285.2016906738281,1.0,0.8164740800857544,0.25457763671875,0.25457763671875,1.0,1.0,-4.514543533325195,0.8709861636161804,3.643557548522949,-0.8446394205093384,1.0,1.0,0.0,242.98667907714844,247.0,78001.53125,0.0,7145.341796875,1.0,278.1499938964844,282.8151550292969,295.6044311523437,300.5990600585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11131.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205380,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.7708365321159363,0.3682063519954681,0.3362996280193329,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.9164294004440308,0.6243956089019775,0.594569981098175,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.947888433933258,0.6829800605773926,0.4793964922428131,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.8289451003074646,0.4603834152221679,0.4406600892543793,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.681044340133667,0.2508687376976013,1.155254364013672,285.1980285644531,284.95001220703125,302.0483703613281,292.3695068359375,299.0059509277344,297.1390686035156,285.19775390625,1.0,0.816616952419281,0.2545761466026306,0.2545761466026306,1.0,1.0,-4.510342121124268,0.8699904680252075,3.6403517723083496,-0.8440312743186951,1.0,1.0,0.0,244.7613983154297,247.0,77952.5859375,0.0,7142.51708984375,1.0,278.1499938964844,282.81231689453125,295.6054992675781,300.5975646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11124.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205440,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.7688547372817993,0.3675405979156494,0.3358009755611419,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.9137289524078368,0.6232820153236389,0.5936319231987,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.193359375,0.9454691410064696,0.6824115514755249,0.4790818393230438,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.8271092176437378,0.4598215520381927,0.4402370750904083,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935729980469,0.679332435131073,0.2505212426185608,1.1542086601257324,285.193359375,284.95001220703125,302.047119140625,292.3717956542969,299.003662109375,297.1361999511719,285.19305419921875,1.0,0.8166844248771667,0.2545746564865112,0.2545746564865112,1.0,1.0,-4.5054850578308105,0.8688399791717529,3.63664484024048,-0.8433274030685425,1.0,1.0,0.0,246.5675506591797,250.0,77894.6796875,0.0,7137.3603515625,1.0,278.1499938964844,282.80889892578125,295.6061706542969,300.5951843261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11116.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205500,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.7668531537055969,0.3668361902236938,0.3352647721767425,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.9110423922538756,0.622124433517456,0.5926496982574463,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.943003237247467,0.6817951798439026,0.478732168674469,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.8252466320991516,0.4592140614986419,0.4397679269313812,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.6775729060173035,0.2501225173473358,1.152915358543396,285.1880187988281,284.95001220703125,302.04547119140625,292.373779296875,299.0010681152344,297.13299560546875,285.1876525878906,1.0,0.8166719675064087,0.2545731663703918,0.2545731663703918,1.0,1.0,-4.5000104904174805,0.8675438165664673,3.632466554641724,-0.8425331711769104,1.0,1.0,0.0,248.37918090820312,250.0,77828.3671875,0.0,7129.83203125,1.0,278.1499938964844,282.80499267578125,295.6064453125,300.5917663574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11107.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205560,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.764857828617096,0.3661018311977386,0.3346996903419494,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.9084097743034364,0.6209318041801453,0.5916325449943542,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.94052392244339,0.6811395287513733,0.4783540368080139,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8233801126480103,0.458570659160614,0.4392625987529754,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.6757954955101013,0.2496839165687561,1.1514289379119873,285.1820983886719,284.95001220703125,302.04351806640625,292.3755187988281,298.9981994628906,297.12957763671875,285.18170166015625,1.0,0.816590428352356,0.2546067237854004,0.2546067237854004,1.0,1.0,-4.494052410125732,0.8662559390068054,3.627796649932861,-0.8415445685386658,1.0,1.0,0.0,250.1776428222656,253.0,77755.3828125,0.0,7120.31982421875,1.0,278.1499938964844,282.8006896972656,295.6062927246094,300.58746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11097.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205620,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757507324219,0.7628771066665649,0.3653386831283569,0.334106981754303,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756286621094,0.905850112438202,0.6197049617767334,0.5905812978744507,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756286621094,0.938043475151062,0.6804445385932922,0.4779474139213562,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.8215151429176331,0.4578924179077148,0.4387223720550537,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.6740095615386963,0.2492076009511947,1.149760127067566,285.1756286621094,284.95001220703125,302.0411682128906,292.376953125,298.9950866699219,297.1260070800781,285.1752014160156,1.0,0.816439688205719,0.2546402812004089,0.2546402812004089,1.0,1.0,-4.487633228302002,0.8648670315742493,3.6227660179138175,-0.8404788374900818,1.0,1.0,0.0,251.9542999267578,253.0,77676.0703125,0.0,7108.853515625,1.0,278.1499938964844,282.7959899902344,295.605712890625,300.582275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11086.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205680,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.7609173059463501,0.3645528256893158,0.3334927558898926,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.90337872505188,0.6184508204460144,0.5895031690597534,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.9355714321136476,0.6797174215316772,0.4775177538394928,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.8196554183959961,0.4571866691112518,0.4381548166275024,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.672226071357727,0.2487022131681442,1.1479519605636597,285.16876220703125,284.95001220703125,302.0384826660156,292.3781433105469,298.9917907714844,297.1223449707031,285.1683044433594,1.0,0.816234290599823,0.2546738386154175,0.2546738386154175,1.0,1.0,-4.480855464935303,0.8633927702903748,3.6174628734588623,-0.8393592834472656,1.0,1.0,0.0,253.7101287841797,256.0,77591.765625,0.0,7095.85546875,1.0,278.1499938964844,282.7909851074219,295.60479736328125,300.5763854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11074.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
