time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205740,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7589773535728455,0.3637422323226928,0.3328552544116974,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.900980830192566,0.6171668767929077,0.588395893573761,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.9331094026565552,0.678954541683197,0.4770625829696655,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.8177973628044128,0.4564509987831116,0.4375577569007873,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.6704441905021667,0.2481659799814224,1.1459968090057373,285.16143798828125,284.95001220703125,302.03546142578125,292.3790283203125,298.9883117675781,297.11865234375,285.1609802246094,1.0,0.8159703612327576,0.254707396030426,0.254707396030426,1.0,1.0,-4.473696231842041,0.861827552318573,3.6118686199188232,-0.8381824493408203,1.0,1.0,0.0,255.4431304931641,256.0,77502.1875,0.0,7081.22607421875,1.0,278.1499938964844,282.78564453125,295.603515625,300.5697326660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11061.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205800,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.7570589780807495,0.3629116714000702,0.3321991860866546,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.8986051082611084,0.6158586144447327,0.5872650146484375,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.9306613802909852,0.6781619787216187,0.4765864312648773,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8159397840499878,0.4556910693645477,0.4369370639324188,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.6686693429946899,0.2476055026054382,1.1439274549484253,285.1537780761719,284.95001220703125,302.0320739746094,292.3796691894531,298.98468017578125,297.1148986816406,285.1532897949219,1.0,0.815660834312439,0.2547409534454345,0.2547409534454345,1.0,1.0,-4.466234683990479,0.8601900935173035,3.606044769287109,-0.8369598984718323,1.0,1.0,0.0,257.1580505371094,259.0,77408.3515625,0.0,7065.3232421875,1.0,278.1499938964844,282.78009033203125,295.6018981933594,300.5624694824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11047.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205860,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.7551600337028503,0.3620601892471313,0.3315238058567047,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.8962473273277283,0.6145249009132385,0.5861095786094666,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.928227722644806,0.6773380041122437,0.4760881662368774,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.8140777945518494,0.4549058079719543,0.4362918436527252,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.6669002175331116,0.2470201700925827,1.1417418718338013,285.1457824707031,284.95001220703125,302.0283508300781,292.3800354003906,298.9809265136719,297.11114501953125,285.145263671875,1.0,0.8153048753738403,0.2548204064369201,0.2548204064369201,1.0,1.0,-4.458463191986084,0.8586381077766418,3.599825382232666,-0.8355309367179871,1.0,1.0,0.0,258.8558959960937,259.0,77310.1484375,0.0,7048.12744140625,1.0,278.1499938964844,282.77423095703125,295.5999755859375,300.5545654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11033.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205920,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.7532792687416077,0.3611889481544494,0.3308304250240326,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8939059376716614,0.613166868686676,0.5849310755729675,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.9258095622062684,0.6764837503433228,0.4755688309669494,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8122067451477051,0.4540965855121612,0.4356237053871155,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.6651372313499451,0.2464119791984558,1.1394509077072144,285.1374206542969,284.95001220703125,302.0242614746094,292.380126953125,298.9770202636719,297.1073913574219,285.1368713378906,1.0,0.8149073719978333,0.2548998296260834,0.2548998296260834,1.0,1.0,-4.450406074523926,0.8570280075073242,3.5933780670166016,-0.8340481519699097,1.0,1.0,0.0,260.5400085449219,262.0,77207.8671875,0.0,7029.76904296875,1.0,278.1499938964844,282.7681579589844,295.5976867675781,300.54608154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11018.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205980,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.7514151334762573,0.3602974116802215,0.3301185369491577,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.8915799856185913,0.6117838621139526,0.5837287902832031,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.923408567905426,0.6755983829498291,0.4750276803970337,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.8103218078613281,0.4532627463340759,0.4349320232868194,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.6633796095848083,0.2457804977893829,1.1370527744293213,285.12872314453125,284.95001220703125,302.01983642578125,292.37994384765625,298.9729919433594,297.1036682128906,285.128173828125,1.0,0.8144677877426147,0.2549792528152466,0.2549792528152466,1.0,1.0,-4.442055702209473,0.8553472757339478,3.5867085456848145,-0.8325217366218567,1.0,1.0,0.0,262.2110595703125,262.0,77101.453125,0.0,7010.23681640625,1.0,278.1499938964844,282.7618103027344,295.5951232910156,300.5370178222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11002.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206040,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.7495665550231934,0.359387069940567,0.3293897211551666,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.8892682790756226,0.6103776097297668,0.5825046300888062,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.9210267066955566,0.6746835708618164,0.4744662344455719,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8084181547164917,0.4524060487747192,0.4342187643051147,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.6616280674934387,0.2451279461383819,1.134558916091919,285.1197204589844,284.95001220703125,302.0150451660156,292.3795166015625,298.9688720703125,297.0999755859375,285.119140625,1.0,0.8139914870262146,0.2550586760044098,0.2550586760044098,1.0,1.0,-4.433441162109375,0.8536021709442139,3.579838752746582,-0.830955982208252,1.0,1.0,0.0,263.87255859375,265.0,76991.1953125,0.0,6989.673828125,1.0,278.1499938964844,282.7552490234375,295.5922241210937,300.5273742675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10986.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206100,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.7477313876152039,0.3584567606449127,0.3286429345607757,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.8869693279266357,0.6089466214179993,0.5812571048736572,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.9186654686927797,0.6737375259399414,0.4738831520080566,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8064897060394287,0.4515250921249389,0.4334825575351715,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.6598809361457825,0.2444532215595245,1.1319643259048462,285.1103820800781,284.95001220703125,302.00994873046875,292.3788146972656,298.964599609375,297.0962829589844,285.1098022460937,1.0,0.8134768009185791,0.255138099193573,0.255138099193573,1.0,1.0,-4.424545764923096,0.8517891764640808,3.572756767272949,-0.8293489813804626,1.0,1.0,0.0,265.525146484375,265.0,76876.9296875,0.0,6968.03369140625,1.0,278.1499938964844,282.7484436035156,295.5890197753906,300.5171203613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10969.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206160,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7459096908569336,0.3575084507465362,0.3278800249099731,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8846834301948547,0.6074930429458618,0.5799885392189026,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.916329264640808,0.672762930393219,0.4732804000377655,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.8045369982719421,0.4506221413612366,0.4327256977558136,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.6581400632858276,0.2437587082386016,1.129280686378479,285.1007385253906,284.95001220703125,302.0044860839844,292.3778381347656,298.9602355957031,297.0926513671875,285.1001281738281,1.0,0.8129286766052246,0.2552614510059356,0.2552614510059356,1.0,1.0,-4.415400505065918,0.8500669002532959,3.565333843231201,-0.8275537490844727,1.0,1.0,0.0,267.1711120605469,268.0,76759.0078125,0.0,6945.45703125,1.0,278.1499938964844,282.7414245605469,295.5855407714844,300.5063781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10952.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206220,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.7440983653068542,0.3565401434898376,0.3270993232727051,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.8824081420898438,0.6060144901275635,0.578696608543396,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.914018988609314,0.6717565059661865,0.4726556837558746,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8025801777839661,0.4496947824954986,0.4319459497928619,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.6564027667045593,0.2430424839258194,1.1264996528625488,285.0907897949219,284.95001220703125,301.9986877441406,292.3765869140625,298.95574951171875,297.08905029296875,285.09014892578125,1.0,0.8123443126678467,0.2553847730159759,0.2553847730159759,1.0,1.0,-4.405980110168457,0.8482876420021057,3.557692527770996,-0.8257083296775818,1.0,1.0,0.0,268.8113708496094,268.0,76637.0859375,0.0,6921.86328125,1.0,278.1499938964844,282.7341613769531,295.58172607421875,300.4950256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10934.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206280,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7422991394996643,0.3555550277233124,0.326303631067276,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8801461458206177,0.6045146584510803,0.5773848295211792,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9117425084114076,0.6707230806350708,0.472012460231781,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8006259202957153,0.4487468302249908,0.4311469197273254,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.6546728014945984,0.2423081398010254,1.123637318611145,285.08056640625,284.95001220703125,301.9925537109375,292.3750915527344,298.951171875,297.08544921875,285.07989501953125,1.0,0.8117302656173706,0.2555080950260162,0.2555080950260162,1.0,1.0,-4.396328449249268,0.8464512228965759,3.549877405166626,-0.8238301277160645,1.0,1.0,0.0,270.4468688964844,271.0,76511.6953125,0.0,6897.439453125,1.0,278.1499938964844,282.7266845703125,295.57763671875,300.4831848144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10915.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206340,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7405087947845459,0.3545508086681366,0.3254909515380859,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8778949975967407,0.6029907464981079,0.5760505795478821,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9095014929771424,0.669658899307251,0.4713480472564697,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7986716032028198,0.4477754533290863,0.430325984954834,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.652947187423706,0.241553321480751,1.1206834316253662,285.07000732421875,284.95001220703125,301.986083984375,292.3733215332031,298.94647216796875,297.0819396972656,285.0693359375,1.0,0.8110828399658203,0.2556314170360565,0.2556314170360565,1.0,1.0,-4.386415481567383,0.8445503115653992,3.541865348815918,-0.8219149112701416,1.0,1.0,0.0,272.0781555175781,271.0,76382.453125,0.0,6872.08203125,1.0,278.1499938964844,282.718994140625,295.5732421875,300.47076416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10896.65234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206400,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7387280464172363,0.3535296320915222,0.3246631920337677,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8756565451622009,0.601445198059082,0.5746962428092957,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9073036313056946,0.6685671806335449,0.470664769411087,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.796719491481781,0.4467831552028656,0.4294855296611786,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6512285470962524,0.2407804280519485,1.1176488399505615,285.0591735839844,284.95001220703125,301.9792785644531,292.3713073730469,298.941650390625,297.07843017578125,285.0584716796875,1.0,0.8104063868522644,0.2557547688484192,0.2557547688484192,1.0,1.0,-4.376270771026611,0.8425918817520142,3.5336790084838867,-0.8199673891067505,1.0,1.0,0.0,273.7057800292969,274.0,76249.7109375,0.0,6845.9169921875,1.0,278.1499938964844,282.7110900878906,295.56854248046875,300.45782470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10876.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206460,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7369545102119446,0.352490484714508,0.3238194584846496,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.873429536819458,0.5998766422271729,0.5733204483985901,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9051528573036194,0.6674461364746094,0.4699612855911255,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7947681546211243,0.4457686841487884,0.4286243617534637,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6495153903961182,0.2399884909391403,1.1145291328430176,285.04803466796875,284.95001220703125,301.97216796875,292.3690185546875,298.936767578125,297.0749816894531,285.0473327636719,1.0,0.8096993565559387,0.2559018731117248,0.2559018731117248,1.0,1.0,-4.365880966186523,0.840654194355011,3.525226831436157,-0.8179042935371399,1.0,1.0,0.0,275.33038330078125,274.0,76113.2734375,0.0,6818.90625,1.0,278.1499938964844,282.70294189453125,295.5635681152344,300.4443664550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10856.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206520,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7351879477500916,0.3514344692230224,0.322960764169693,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.871215283870697,0.5982863903045654,0.5719245076179504,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9030568599700928,0.6662973761558533,0.4692388772964477,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.792819082736969,0.4447333216667175,0.4277437031269073,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6478090286254883,0.2391788214445114,1.111330509185791,285.03662109375,284.95001220703125,301.9646911621094,292.3664855957031,298.9317626953125,297.0715637207031,285.035888671875,1.0,0.8089643120765686,0.2560490071773529,0.2560490071773529,1.0,1.0,-4.355262279510498,0.8386648297309875,3.516597509384156,-0.8158044815063477,1.0,1.0,0.0,276.9520568847656,277.0,75973.328125,0.0,6791.12158203125,1.0,278.1499938964844,282.6946105957031,295.55828857421875,300.4303894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10835.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206580,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7334256172180176,0.3503603339195251,0.3220860064029693,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8690124154090881,0.5966727137565613,0.570506751537323,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.900997519493103,0.6651187539100647,0.4684958755970001,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7908708453178406,0.4436754584312439,0.4268420338630676,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6461077332496643,0.2383501082658767,1.1080470085144043,285.02490234375,284.95001220703125,301.9568786621094,292.3636779785156,298.9266357421875,297.0682067871094,285.0241394042969,1.0,0.8081991672515869,0.2561961114406585,0.2561961114406585,1.0,1.0,-4.344397068023682,0.836613655090332,3.5077831745147705,-0.8136714100837708,1.0,1.0,0.0,278.5711364746094,277.0,75829.6640625,0.0,6762.50732421875,1.0,278.1499938964844,282.68603515625,295.5527038574219,300.4158630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10814.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206640,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7316674590110779,0.3492698073387146,0.3211967051029205,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8668228387832642,0.5950378179550171,0.5690692663192749,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8989421129226685,0.6639128923416138,0.4677342772483825,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7889257073402405,0.4425971508026123,0.4259213507175445,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6444134712219238,0.2375043332576751,1.1046874523162842,285.01287841796875,284.95001220703125,301.9487609863281,292.3606262207031,298.92144775390625,297.0648803710937,285.0121154785156,1.0,0.8074073195457458,0.2563432455062866,0.2563432455062866,1.0,1.0,-4.333309173583984,0.8345065116882324,3.498802900314331,-0.8115089535713196,1.0,1.0,0.0,280.1876525878906,280.0,75682.5390625,0.0,6733.16650390625,1.0,278.1499938964844,282.6772766113281,295.5468444824219,300.4008483886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10792.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206700,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7299100756645203,0.3481613099575043,0.3202914595603943,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8646447062492371,0.5933794379234314,0.5676099061965942,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.896888017654419,0.6626770496368408,0.4669520258903503,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7869818210601807,0.4414963722229004,0.4249796867370605,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6427238583564758,0.2366398423910141,1.101244568824768,285.0005798339844,284.95001220703125,301.9403076171875,292.3573303222656,298.9161376953125,297.0616149902344,284.9997863769531,1.0,0.8065861463546753,0.2564903497695923,0.2564903497695923,1.0,1.0,-4.321977615356445,0.8323378562927246,3.4896395206451416,-0.8093142509460449,1.0,1.0,0.0,281.802001953125,280.0,75531.6953125,0.0,6703.02783203125,1.0,278.1499938964844,282.66827392578125,295.5406799316406,300.38525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10769.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206760,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7281531095504761,0.3470366895198822,0.3193718791007995,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.862480103969574,0.5916998982429504,0.5661308765411377,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8948377966880798,0.6614141464233398,0.4661512374877929,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7850416898727417,0.4403753876686096,0.4240191578865051,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6410406827926636,0.2357587069272995,1.0977275371551514,284.9880065917969,284.95001220703125,301.9315185546875,292.353759765625,298.9107360839844,297.0583801269531,284.9872131347656,1.0,0.8057391047477722,0.2566820979118347,0.2566820979118347,1.0,1.0,-4.310427188873291,0.8302655220031738,3.480161666870117,-0.8069397807121277,1.0,1.0,0.0,283.4140319824219,283.0,75377.421875,0.0,6672.19384765625,1.0,278.1499938964844,282.6590881347656,295.5342102050781,300.3691711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10746.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206820,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.726392388343811,0.3458941876888275,0.3184364438056946,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8603270649909973,0.5899966955184937,0.564629852771759,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8927891254425049,0.660120964050293,0.4653296172618866,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.783103346824646,0.4392317831516266,0.4230375289916992,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6393612623214722,0.2348591238260269,1.0941283702850342,284.9751281738281,284.95001220703125,301.92242431640625,292.3499450683594,298.9052429199219,297.0552062988281,284.97430419921875,1.0,0.8048633933067322,0.2568738162517547,0.2568738162517547,1.0,1.0,-4.298633575439453,0.8281417489051819,3.470492124557495,-0.8045240044593811,1.0,1.0,0.0,285.024169921875,283.0,75219.3984375,0.0,6640.58837890625,1.0,278.1499938964844,282.649658203125,295.5274658203125,300.3525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10723.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206880,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7246280908584595,0.3447365164756775,0.3174875378608703,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8581885099411011,0.5882734060287476,0.5631100535392761,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8907457590103149,0.6588019728660583,0.4644902646541595,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7811703085899353,0.4380689859390259,0.4220379889011383,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6376881003379822,0.2339439839124679,1.0904598236083984,284.96197509765625,284.95001220703125,301.9129943847656,292.34588623046875,298.899658203125,297.05206298828125,284.96112060546875,1.0,0.8039638996124268,0.2570655643939972,0.2570655643939972,1.0,1.0,-4.28663444519043,0.8259645700454712,3.460669994354248,-0.8020831942558289,1.0,1.0,0.0,286.6318664550781,286.0,75058.078125,0.0,6608.35400390625,1.0,278.1499938964844,282.6400451660156,295.5204467773437,300.3354187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10699.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206940,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7228555083274841,0.3435619473457336,0.3165236115455627,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8560624718666077,0.5865276455879211,0.5615692734718323,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8887055516242981,0.6574541330337524,0.4636310338973999,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7792406678199768,0.436884731054306,0.4210183620452881,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6360181570053101,0.2330115735530853,1.0867140293121338,284.9485778808594,284.95001220703125,301.9032592773437,292.3415832519531,298.8939514160156,297.0489501953125,284.94775390625,1.0,0.8030377626419067,0.2572572827339172,0.2572572827339172,1.0,1.0,-4.274405479431152,0.8237282633781433,3.4506771564483643,-0.7996141314506531,0.9973828196525574,0.9973828196525574,0.0,288.2375183105469,286.0,74890.359375,0.0,6575.4150390625,1.0,278.1499938964844,282.6302795410156,295.5130920410156,300.3177185058594,293.1499938964844,293.1499938964844,278.1499938964844,36032.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9961109161376953,3.996138334274292,1.065536480382434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10673.943359375,0.0,1953.6717529296875,1895.4371337890625,0.0,4300.0,0.9830953478813172,1.0,0.0,3.0,1.0,0.0
18207000,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7210765480995178,0.342379480600357,0.3155480325222015,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8539543151855469,0.5847696661949158,0.5600117444992065,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8866752982139587,0.6560906171798706,0.4627560079097748,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.777320384979248,0.4356873333454132,0.4199823439121246,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.6343550682067871,0.2320673316717147,1.0829037427902222,284.938720703125,284.95001220703125,301.8931884765625,292.3370056152344,298.8882141113281,297.0459289550781,284.9382019042969,1.0,0.8020893931388855,0.2574490010738373,0.2574490010738373,1.0,1.0,-4.261988639831543,0.8214427828788757,3.440545558929444,-0.7971242070198059,0.9885358214378356,0.9885358214378356,0.0,289.8372802734375,289.0,74676.0234375,0.0,6541.90673828125,1.0,278.1499938964844,282.6247863769531,295.5051574707031,300.2972106933594,293.1499938964844,293.1499938964844,278.1499938964844,36311.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.988945722579956,3.9889731407165527,1.0617188763717422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10640.7939453125,0.0,1946.5169677734373,1895.4371337890625,0.0,4300.0,0.9816020727157592,1.0,0.0,3.0,1.0,0.0
18207060,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7193077206611633,0.3412051200866699,0.3145718872547149,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8518847227096558,0.5830172300338745,0.5584503412246704,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8846789002418518,0.6547335982322693,0.4618773162364959,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.7754295468330383,0.4344906210899353,0.4189394414424896,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.6327123641967773,0.2311199158430099,1.0790542364120483,284.93243408203125,284.95001220703125,301.8827819824219,292.3321838378906,298.8824157714844,297.0430603027344,284.9320678710937,1.0,0.8011254668235779,0.2576817572116852,0.2576817572116852,1.0,1.0,-4.249489784240723,0.8192718029022217,3.43021821975708,-0.7944924831390381,0.979470670223236,0.979470670223236,0.0,291.4120178222656,289.0,74432.9140625,0.0,6508.0810546875,1.0,278.1499938964844,282.6231384277344,295.4961242675781,300.27362060546875,293.1499938964844,293.1499938964844,278.1499938964844,36560.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.977100610733032,3.97712779045105,1.0554226719250437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10604.228515625,0.0,1933.016357421875,1895.4371337890625,0.0,4300.0,0.9790807962417604,1.0,0.0,3.0,1.0,0.0
18207120,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7175580859184265,0.3400439620018005,0.3136040270328522,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8498650789260864,0.5812764763832092,0.5568955540657043,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8827303051948547,0.6533898115158081,0.4610044658184051,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7735801935195923,0.4333001971244812,0.4178984761238098,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.6310986876487732,0.2301741987466812,1.0751948356628418,284.9288330078125,284.95001220703125,301.8721008300781,292.3271179199219,298.8766174316406,297.04034423828125,284.9286193847656,1.0,0.800155520439148,0.2579145133495331,0.2579145133495331,1.0,1.0,-4.237010955810547,0.8171100616455078,3.419901132583618,-0.7918605804443359,0.9705471396446228,0.9705471396446228,0.0,292.9534606933594,277.0,74167.1796875,0.0,6474.2490234375,1.0,278.1499938964844,282.6243591308594,295.48614501953125,300.2474365234375,293.1499938964844,293.1499938964844,278.1499938964844,36771.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9615345001220703,3.961561679840088,1.0471770792719326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10564.5986328125,0.0,1914.4371337890625,1895.4371337890625,0.0,4300.0,0.9757055640220642,1.0,0.0,3.0,1.0,0.0
18207180,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7172953486442566,0.3389007747173309,0.3125383257865906,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8496672511100769,0.5795499682426453,0.5552358031272888,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8827905654907227,0.6520617604255676,0.4600551426410675,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7734504342079163,0.4321192502975464,0.4167476594448089,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.630735456943512,0.229234293103218,1.0707945823669434,284.926513671875,284.95001220703125,301.861083984375,292.3218078613281,298.8708190917969,297.0378723144531,284.92633056640625,1.0,0.7974813580513,0.2581472396850586,0.2581472396850586,1.0,1.0,-4.223171234130859,0.8146152496337891,3.4085562229156494,-0.7890244722366333,0.9615566730499268,0.9615566730499268,0.0,291.4829406738281,277.0,73869.46875,0.0,6413.9365234375,1.0,278.1499938964844,282.6272277832031,295.47528076171875,300.21881103515625,293.1499938964844,293.1499938964844,278.1499938964844,36948.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.942962169647217,3.9429893493652335,1.0373815939601627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10520.8974609375,0.0,1891.852294921875,1895.4371337890625,0.0,4300.0,0.9716272354125975,1.0,0.0,3.0,1.0,0.0
18207240,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7177901268005371,0.3377866148948669,0.3114392757415771,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8503813743591309,0.57784503698349,0.5535351634025574,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8838598728179932,0.6507560610771179,0.459076464176178,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7741840481758118,0.4309565126895904,0.4155522584915161,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.6310021281242371,0.2283116579055786,1.0661733150482178,284.925537109375,284.95001220703125,301.8497314453125,292.3162536621094,298.8651733398437,297.0357360839844,284.9254150390625,1.0,0.7942810654640198,0.2583799958229065,0.2583799958229065,1.0,1.0,-4.2087883949279785,0.8119860291481018,3.396802425384521,-0.7861617207527161,0.9528775215148926,0.9528775215148926,0.0,288.5260925292969,265.0,73549.0546875,0.0,6341.3525390625,1.0,278.1499938964844,282.6318359375,295.46343994140625,300.1874084472656,293.1499938964844,293.1499938964844,278.1499938964844,37099.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.921642541885376,3.9216694831848153,1.0261935585731408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10473.9150390625,0.0,1865.7423095703125,1895.4371337890625,0.0,4300.0,0.9669280648231506,1.0,0.0,3.0,1.0,0.0
18207300,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.718784749507904,0.3367013335227966,0.310332179069519,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8517006039619446,0.5761622190475464,0.5518191456794739,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8855975866317749,0.6494722962379456,0.4580866694450378,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7754910588264465,0.4298131465911865,0.4143386781215668,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.6316900849342346,0.2274089753627777,1.0614651441574097,284.9257202148437,284.95001220703125,301.8381042480469,292.3104553222656,298.8595886230469,297.0339050292969,284.9256591796875,1.0,0.7906713485717773,0.2586127519607544,0.2586127519607544,1.0,1.0,-4.194204807281494,0.8093030452728271,3.384902000427246,-0.783287525177002,0.944858193397522,0.944858193397522,0.0,284.6468505859375,265.0,73216.5703125,0.0,6261.8955078125,1.0,278.1499938964844,282.6377868652344,295.4507751464844,300.1540832519531,293.1499938964844,293.1499938964844,278.1499938964844,37202.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.898641586303711,3.8986682891845694,1.0141914117411943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10425.4208984375,0.0,1837.39794921875,1895.4371337890625,0.0,4300.0,0.961825966835022,1.0,0.0,3.0,1.0,0.0
18207360,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7201449871063232,0.3356398642063141,0.3092248439788818,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8534748554229736,0.5744981169700623,0.5500972867012024,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8878353238105774,0.6482056975364685,0.4570919275283813,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7772284746170044,0.4286860823631286,0.4131169021129608,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.6326950788497925,0.2265245765447616,1.0567240715026855,284.9266357421875,284.95001220703125,301.8261413574219,292.3044128417969,298.8540954589844,297.0323791503906,284.9266052246094,1.0,0.786783754825592,0.2588883340358734,0.2588883340358734,1.0,1.0,-4.179549217224121,0.8067395091056824,3.372809886932373,-0.7802733182907104,0.9375165700912476,0.9375165700912476,0.0,280.13775634765625,253.0,72877.9296875,0.0,6178.18994140625,1.0,278.1499938964844,282.6445007324219,295.4374694824219,300.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,37265.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.874726057052612,3.874752759933472,1.0017868135037131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10376.2412109375,0.0,1807.9034423828125,1895.4371337890625,0.0,4300.0,0.9564968347549438,1.0,0.0,3.0,1.0,0.0
18207420,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7217891216278076,0.3345974385738373,0.3081200420856476,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8556164503097534,0.5728484988212585,0.5483733415603638,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.890472412109375,0.6469510197639465,0.4560942351818084,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7793111205101013,0.4275718331336975,0.411891222000122,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.6339552998542786,0.2256560772657394,1.051976442337036,284.92791748046875,284.95001220703125,301.8138732910156,292.29815673828125,298.8486633300781,297.0311279296875,284.9278869628906,1.0,0.782697319984436,0.2591639161109924,0.2591639161109924,1.0,1.0,-4.164878845214844,0.8041755557060242,3.360703229904175,-0.7772582769393921,0.9308046102523804,0.9308046102523804,0.0,275.1812438964844,253.0,72537.3671875,0.0,6091.7861328125,1.0,278.1499938964844,282.6516418457031,295.4236755371094,300.0841369628906,293.1499938964844,293.1499938964844,278.1499938964844,37294.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8504793643951416,3.8505055904388414,9.892883099382743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10326.9775390625,0.0,1778.07373046875,1895.4371337890625,0.0,4300.0,0.9510741829872132,1.0,0.0,3.0,1.0,0.0
18207480,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7236478328704834,0.3335681557655334,0.3070181012153625,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8580488562583923,0.5712081789970398,0.5466485619544983,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8934206962585449,0.6457024216651917,0.4550939500331878,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7816641330718994,0.4264657497406006,0.4106634259223938,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.635416567325592,0.2247995883226394,1.0472344160079956,284.9292907714844,284.95001220703125,301.8013000488281,292.2916259765625,298.8432312011719,297.0300598144531,284.92926025390625,1.0,0.7784754633903503,0.2594394981861114,0.2594394981861114,1.0,1.0,-4.150215148925781,0.8016065359115601,3.3486087322235107,-0.7742538452148438,0.9245888590812684,0.9245888590812684,0.0,269.9298400878906,241.0,72197.171875,0.0,6003.8779296875,1.0,278.1499938964844,282.65887451171875,295.4095764160156,300.04840087890625,293.1499938964844,293.1499938964844,278.1499938964844,37300.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.826272010803223,3.8262979984283447,9.768884865479777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10277.9326171875,0.0,1748.4688720703125,1895.4371337890625,0.0,4300.0,0.9456477761268616,1.0,0.0,3.0,1.0,0.0
18207540,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7256935834884644,0.3325485587120056,0.3059185147285461,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8607428073883057,0.5695739388465881,0.5449225306510925,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8966434597969055,0.6444559097290039,0.4540902078151703,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7842569947242737,0.4253647625446319,0.4094334244728088,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6370583176612854,0.2239526659250259,1.0425007343292236,284.9305725097656,284.95001220703125,301.7884216308594,292.28485107421875,298.8377990722656,297.0291748046875,284.9305419921875,1.0,0.7741471529006958,0.2597151100635528,0.2597151100635528,1.0,1.0,-4.135560035705566,0.7990327477455139,3.336527109146118,-0.7712595462799072,0.9187787771224976,0.9187787771224976,0.0,264.4576721191406,241.0,71858.5,0.0,5915.01318359375,1.0,278.1499938964844,282.666015625,295.3952331542969,300.0124206542969,293.1499938964844,293.1499938964844,278.1499938964844,37292.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.802304744720459,3.802330493927002,9.646886383052331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10229.2548828125,0.0,1719.3824462890625,1895.4371337890625,0.0,4300.0,0.9402669668197632,1.0,0.0,3.0,1.0,0.0
18207600,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7278907299041748,0.3315342664718628,0.3048200607299804,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8636555075645447,0.5679417252540588,0.5431944131851196,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9000896215438843,0.6432071924209595,0.4530822038650512,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7870463728904724,0.4242651760578155,0.408200740814209,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.6388508081436157,0.2231115996837616,1.0377742052078247,284.93170166015625,284.95001220703125,301.7752380371094,292.2778625488281,298.8323059082031,297.0284118652344,284.9316711425781,1.0,0.7697457075119019,0.2599906921386719,0.2599906921386719,1.0,1.0,-4.120904445648193,0.7964521050453186,3.3244521617889404,-0.7682737708091736,0.9132481813430786,0.9132481813430786,0.0,258.850341796875,229.0,71521.515625,0.0,5825.783203125,1.0,278.1499938964844,282.6730041503906,295.3806457519531,299.976318359375,293.1499938964844,293.1499938964844,278.1499938964844,37278.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.778641939163208,3.778667449951172,9.527188353786188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10180.951171875,0.0,1690.9537353515625,1895.4371337890625,0.0,4300.0,0.9349523782730104,1.0,0.0,3.0,1.0,0.0
