time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207660,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7302334308624268,0.330523282289505,0.3037218451499939,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.866778552532196,0.5663095116615295,0.5414634346961975,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9037514925003052,0.6419540643692017,0.4520690143108368,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7900211215019226,0.4231649935245514,0.4069645702838897,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.6407890319824219,0.2222745716571808,1.0330519676208496,284.9326477050781,284.95001220703125,301.76177978515625,292.2705993652344,298.8267517089844,297.0277099609375,284.9325866699219,1.0,0.7652826309204102,0.2603075504302978,0.2603075504302978,1.0,1.0,-4.106239318847656,0.793998122215271,3.312241077423096,-0.7651594877243042,0.9079375863075256,0.9079375863075256,0.0,253.14122009277344,229.0,71186.1953125,0.0,5736.39697265625,1.0,278.1499938964844,282.6798095703125,295.36590576171875,299.9401550292969,293.1499938964844,293.1499938964844,278.1499938964844,37261.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.755300283432007,3.755325555801392,9.409848189534388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10133.009765625,0.0,1663.21533203125,1895.4371337890625,0.0,4300.0,0.9297107458114624,1.0,0.0,3.0,1.0,0.0
18207720,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7327098250389099,0.3295133113861084,0.3026230335235595,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8700937032699585,0.5646752119064331,0.5397287607192993,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9077330827713012,0.6406944990158081,0.4510501623153686,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7931610345840454,0.4220620989799499,0.4057241976261139,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6428611874580383,0.2214391231536865,1.028329610824585,284.9333801269531,284.95001220703125,301.7479858398437,292.2631225585937,298.8211364746094,297.027099609375,284.9333190917969,1.0,0.7607739567756653,0.2606244385242462,0.2606244385242462,1.0,1.0,-4.091553211212158,0.7915409207344055,3.3000121116638184,-0.7620421051979065,0.90277498960495,0.90277498960495,0.0,247.3728942871093,217.0,70851.8671875,0.0,5647.1240234375,1.0,278.1499938964844,282.6864624023437,295.3509521484375,299.9039001464844,293.1499938964844,293.1499938964844,278.1499938964844,37246.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.732205629348755,3.732230663299561,9.294465144193964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10085.3310546875,0.0,1636.09814453125,1895.4371337890625,0.0,4300.0,0.9245285987854004,1.0,0.0,3.0,1.0,0.0
18207780,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7353272438049316,0.3285035490989685,0.3015230894088745,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8736051321029663,0.5630379319190979,0.5379899144172668,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.912071168422699,0.6394274234771729,0.4500250220298767,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7964666485786438,0.4209555387496948,0.4044790267944336,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.645072340965271,0.22060427069664,1.0236040353775024,284.9339904785156,284.95001220703125,301.73388671875,292.25543212890625,298.8154602050781,297.0265197753906,284.93389892578125,1.0,0.7562227845191956,0.2609412968158722,0.2609412968158722,1.0,1.0,-4.076837539672852,0.7890690565109253,3.287768602371216,-0.7589301466941833,0.8977378010749817,0.8977378010749817,0.0,241.5572052001953,217.0,70518.3125,0.0,5558.02587890625,1.0,278.1499938964844,282.69293212890625,295.3358154296875,299.86749267578125,293.1499938964844,293.1499938964844,278.1499938964844,37233.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7093334197998047,3.7093582153320312,9.180894835481012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10037.8837890625,0.0,1609.566650390625,1895.4371337890625,0.0,4300.0,0.9194012880325316,1.0,0.0,3.0,1.0,0.0
18207840,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7380860447883606,0.3274931907653808,0.3004219233989715,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8773070573806763,0.5613970756530762,0.5362468957901001,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9167328476905824,0.6381528377532959,0.4489940702915191,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7999294996261597,0.4198446869850158,0.4032290875911712,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.6474207043647766,0.2197687476873397,1.0188727378845217,284.9344482421875,284.95001220703125,301.7195129394531,292.2474670410156,298.8096618652344,297.0259704589844,284.9343566894531,1.0,0.7516381144523621,0.2612581849098205,0.2612581849098205,1.0,1.0,-4.062089920043945,0.7865817546844482,3.275508165359497,-0.7558231353759766,0.8927946090698242,0.8927946090698242,0.0,235.71725463867188,205.0,70184.8125,0.0,5469.2578125,1.0,278.1499938964844,282.6993713378906,295.32049560546875,299.8309326171875,293.1499938964844,293.1499938964844,278.45001220703125,37224.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686582326889038,3.6866068840026855,9.068619419849712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9405.818359375,0.0,1583.5010986328125,1895.4371337890625,0.0,4300.0,0.914307177066803,1.0,0.0,3.0,1.0,0.0
18207900,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7411554455757141,0.3267079591751098,0.2993848621845245,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8813886046409607,0.5600041151046753,0.5345768928527832,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9219219088554382,0.6372010707855225,0.4480336606502533,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8037194013595581,0.418923944234848,0.4020322859287262,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6500438451766968,0.2190423458814621,1.0142756700515747,285.0255432128906,284.95001220703125,301.704833984375,292.2392883300781,298.8044738769531,297.0265197753906,285.0252990722656,1.0,0.74705970287323,0.2615750432014465,0.2615750432014465,1.0,1.0,-4.04793119430542,0.7842325568199158,3.26369857788086,-0.7528437972068787,0.9651164412498474,0.9651164412498474,0.0,229.72959899902344,205.0,69128.515625,0.0,5381.97412109375,1.0,278.4012145996094,282.8194885253906,295.2621459960937,299.622314453125,293.1499938964844,293.1499938964844,278.45001220703125,33879.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735228300094605,3.735252618789673,9.309525808021136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9682.0517578125,0.0,1613.8359375,1895.4371337890625,0.0,4300.0,0.9239541888237,1.0,0.0,3.0,1.0,0.0
18207960,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7447601556777954,0.3259439170360565,0.2985179722309112,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.886089563369751,0.5586304068565369,0.5331022143363953,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.927902102470398,0.6362588405609131,0.447259247303009,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8080286979675293,0.4180311262607574,0.4009901583194732,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6531380414962769,0.2183533161878585,1.0101237297058103,285.00274658203125,284.95001220703125,301.6898498535156,292.2308959960937,298.79931640625,297.02734375,285.0008239746094,1.0,0.7425795793533325,0.2619320750236511,0.2619320750236511,1.0,1.0,-4.03550910949707,0.7824299931526184,3.2530791759490967,-0.749945342540741,0.9718868732452391,0.9718868732452391,0.0,223.49664306640625,193.0,69063.1953125,0.0,5299.10205078125,1.0,278.442626953125,282.8030090332031,295.2478942871094,299.64862060546875,293.1499938964844,293.1499938964844,278.1499938964844,33678.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787996530532837,3.7880215644836426,9.574418982083444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10370.23046875,0.0,1674.1571044921875,1895.4371337890625,0.0,4300.0,0.9345823526382446,1.0,0.0,3.0,1.0,0.0
18208020,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7480607628822327,0.3247284889221191,0.2974636852741241,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8904404044151306,0.5567564964294434,0.5314069390296936,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9334208965301514,0.6346524953842163,0.4462572336196899,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8118925094604492,0.4167535305023193,0.3997893929481506,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6560161709785461,0.217453733086586,1.0056569576263428,284.8721923828125,284.95001220703125,301.6745910644531,292.22222900390625,298.7928161621094,297.0263366699219,284.87091064453125,1.0,0.7380164265632629,0.2622891068458557,0.2622891068458557,1.0,1.0,-4.021427631378174,0.7802193760871887,3.241208553314209,-0.7467444539070129,0.8792268633842468,0.8792268633842468,0.0,217.6802978515625,193.0,69767.03125,0.0,5214.32275390625,1.0,278.1955871582031,282.65234375,295.29132080078125,299.8380432128906,293.1499938964844,293.1499938964844,278.1499938964844,37959.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.745741367340088,3.7457666397094727,9.36200478918181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10023.525390625,0.0,1657.3643798828125,1895.4371337890625,0.0,4300.0,0.9261367321014404,1.0,0.0,3.0,1.0,0.0
18208080,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7508171200752258,0.3233950734138489,0.2960931956768036,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8941860795021057,0.5547553896903992,0.5293439626693726,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9381453394889832,0.6328946352005005,0.4448975026607513,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8151336908340454,0.4153502881526947,0.3982962965965271,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6584433913230896,0.2164520770311355,1.0003912448883057,284.8882751464844,284.95001220703125,301.6590270996094,292.21337890625,298.7854919433594,297.02410888671875,284.8890686035156,1.0,0.7332192063331604,0.2626461386680603,0.2626461386680603,1.0,1.0,-4.004129886627197,0.7772142291069031,3.2269155979156494,-0.7431701421737671,0.8662631511688232,0.8662631511688232,0.0,212.33457946777344,181.0,69223.9609375,0.0,5123.27880859375,1.0,278.1571655273437,282.6742248535156,295.2839660644531,299.7587890625,293.1499938964844,293.1499938964844,278.45001220703125,39212.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6609408855438232,3.66096568107605,8.942907925302279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9292.4423828125,0.0,1569.4869384765625,1895.4371337890625,0.0,4300.0,0.9100096225738524,1.0,0.0,3.0,1.0,0.0
18208140,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.754230260848999,0.322465181350708,0.2948684692382812,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8986902236938477,0.5531941652297974,0.5274502038955688,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9437253475189208,0.6317257881164551,0.4437159597873688,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8189414143562317,0.4142743945121765,0.3969092071056366,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.661395251750946,0.2156191021203994,0.9952557682991028,284.9902038574219,284.95001220703125,301.6431579589844,292.2042541503906,298.779296875,297.0236511230469,284.9901123046875,1.0,0.7283963561058044,0.2630031704902649,0.2630031704902649,1.0,1.0,-3.987920045852661,0.7744705677032471,3.213449478149414,-0.7398403286933899,0.932616114616394,0.932616114616394,0.0,206.5870513916016,181.0,68080.4609375,0.0,5033.611328125,1.0,278.40142822265625,282.8050842285156,295.2164611816406,299.5212707519531,293.1499938964844,293.1499938964844,278.45001220703125,35077.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690404891967773,3.690428972244263,9.087435159926828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9540.9560546875,0.0,1571.6072998046875,1895.4371337890625,0.0,4300.0,0.9149013757705688,1.0,0.0,3.0,1.0,0.0
18208200,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7585829496383667,0.3216395974159241,0.2939122915267944,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9042441844940186,0.5517371892929077,0.5258608460426331,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9504099488258362,0.6306824088096619,0.442834198474884,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8235626816749573,0.413295716047287,0.3957566320896148,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6651400923728943,0.2148619443178177,0.9907243251800536,284.9763488769531,284.95001220703125,301.62701416015625,292.1949462890625,298.77349853515625,297.02410888671875,284.97509765625,1.0,0.7236917614936829,0.2633602023124695,0.2633602023124695,1.0,1.0,-3.97429132461548,0.7723506093025208,3.2019407749176025,-0.7368265986442566,0.93475341796875,0.93475341796875,0.0,200.38882446289065,169.0,67896.5078125,0.0,4949.4638671875,1.0,278.4424133300781,282.7994079589844,295.1952209472656,299.5282592773437,293.1499938964844,293.1499938964844,278.1499938964844,34738.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997650384902954,1.0,0.0,0.0,3.725496530532837,3.725521087646485,9.261079298994446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10189.0283203125,0.0,1609.1602783203125,1895.4371337890625,0.0,4298.01953125,0.9212494492530824,1.0,0.0,3.0,1.0,0.0
18208260,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7628095149993896,0.3204424679279327,0.2928339540958404,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9098747968673706,0.549866795539856,0.5241222381591797,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9566912055015564,0.6290830373764038,0.4417954087257385,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.828020453453064,0.4120033085346222,0.3945037424564361,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.668811559677124,0.2139399051666259,0.986034631729126,284.86444091796875,284.95001220703125,301.610595703125,292.1853942871094,298.7664794921875,297.0229187011719,284.8649597167969,1.0,0.718938410282135,0.2637412548065185,0.2637412548065185,1.0,1.0,-3.959638118743897,0.7700440287590027,3.189594268798828,-0.7335323095321655,0.8483517169952393,0.8483517169952393,0.0,194.4916381835937,169.0,68371.9609375,0.0,4864.78271484375,1.0,278.1972961425781,282.6712951660156,295.2318115234375,299.6971130371094,293.1499938964844,293.1499938964844,278.1499938964844,39478.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653235673904419,3.6532604694366455,8.905302593120723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9820.6884765625,0.0,1562.8206787109375,1895.4371337890625,0.0,4300.0,0.9064551591873168,1.0,0.0,3.0,1.0,0.0
18208320,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.766634464263916,0.3191975057125091,0.2915094196796417,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.915255844593048,0.5479475259780884,0.5220980644226074,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9622612595558168,0.6274282932281494,0.4404740333557129,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8321013450622559,0.4106521606445312,0.3930250406265259,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6721519827842712,0.2129624485969543,0.9807477593421936,284.892333984375,284.95001220703125,301.5938720703125,292.17559814453125,298.759033203125,297.0211486816406,284.8931884765625,1.0,0.7140068411827087,0.2641223073005676,0.2641223073005676,1.0,1.0,-3.942514181137085,0.7671265006065369,3.1753878593444824,-0.7299630045890808,0.84368497133255,0.84368497133255,0.0,188.96896362304688,157.0,67807.640625,0.0,4775.814453125,1.0,278.1578063964844,282.70416259765625,295.2186279296875,299.6065368652344,293.1499938964844,293.1499938964844,278.45001220703125,39781.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.562751054763794,3.562774896621704,8.469625640827871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9120.6962890625,0.0,1465.869140625,1895.4371337890625,0.0,4300.0,0.8887763023376465,1.0,0.0,3.0,1.0,0.0
18208380,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7713038921356201,0.3183192908763885,0.2903431057929992,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9218260049819946,0.5464292168617249,0.5202580690383911,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9686095714569092,0.6263083815574646,0.439342200756073,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8369630575180054,0.4096051454544067,0.3916713297367096,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6761821508407593,0.2121484130620956,0.9756842851638794,284.99053955078125,284.95001220703125,301.5768737792969,292.16558837890625,298.7526550292969,297.0210876464844,284.9899597167969,1.0,0.70908522605896,0.2645033597946167,0.2645033597946167,1.0,1.0,-3.926707267761232,0.764527440071106,3.162179708480835,-0.7266495227813721,0.908502757549286,0.908502757549286,0.0,183.0737152099609,157.0,66736.109375,0.0,4688.9921875,1.0,278.39910888671875,282.82977294921875,295.1510009765625,299.3690490722656,293.1499938964844,293.1499938964844,278.45001220703125,35098.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979549050331116,1.0,0.0,0.0,3.596144676208496,3.596168041229248,8.629141916571825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9360.212890625,0.0,1467.430908203125,1895.4371337890625,0.0,4282.734375,0.8939083814620972,1.0,0.0,3.0,1.0,0.0
18208440,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7770278453826904,0.3175052106380462,0.2894098162651062,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9297710657119752,0.5449730157852173,0.5186830759048462,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9757753014564514,0.6252562403678894,0.4384691119194031,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8428220152854919,0.4086238443851471,0.3905260860919952,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.6811059713363647,0.2113946378231048,0.9711844325065612,284.97540283203125,284.95001220703125,301.5595703125,292.1553649902344,298.7465515136719,297.021728515625,284.9742126464844,1.0,0.7042836546897888,0.2648844122886657,0.2648844122886657,1.0,1.0,-3.913206100463867,0.7624876499176025,3.1507184505462646,-0.7236102819442749,0.9094185829162598,0.9094185829162598,0.0,176.82000732421875,145.0,66542.8203125,0.0,4607.20263671875,1.0,278.4416809082031,282.8234558105469,295.1396789550781,299.3819274902344,293.1499938964844,293.1499938964844,278.1499938964844,34799.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960475564002992,1.0,0.0,0.0,3.630382061004639,3.6304056644439697,8.79423225796927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9982.8369140625,0.0,1502.5213623046875,1895.4371337890625,0.0,4266.578125,0.8999565839767456,1.0,0.0,3.0,1.0,0.0
18208500,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7826149463653564,0.3163305819034576,0.2883428931236267,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9375049471855164,0.5431165099143982,0.5169470310211182,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9823397994041444,0.623663604259491,0.4374260306358337,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8486219644546509,0.407337874174118,0.3892713487148285,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6859467029571533,0.2104817181825637,0.9665094614028932,284.8707580566406,284.95001220703125,301.5420227050781,292.1449279785156,298.7392578125,297.02081298828125,284.8721008300781,1.0,0.6994349956512451,0.2652654349803924,0.2652654349803924,1.0,1.0,-3.898585796356201,0.7601590752601624,3.138426780700684,-0.7203657627105713,0.8285128474235535,0.8285128474235535,0.0,170.89524841308594,145.0,66919.34375,0.0,4524.87841796875,1.0,278.1995544433594,282.70477294921875,295.1702880859375,299.5479736328125,293.1499938964844,293.1499938964844,278.1499938964844,39817.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5494635105133057,3.549487352371216,8.4065680994172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9619.25,0.0,1451.9425048828125,1895.4371337890625,0.0,4300.0,0.8836619853973389,1.0,0.0,3.0,1.0,0.0
18208560,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7878274321556091,0.3151232898235321,0.2870468199253082,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9446865916252136,0.5412280559539795,0.5149458646774292,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.98814058303833,0.6220394968986511,0.4361200332641601,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8541597127914429,0.4060074687004089,0.3878063559532165,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6904779076576233,0.2095228433609008,0.9612818360328674,284.8992919921875,284.95001220703125,301.524169921875,292.1342468261719,298.73162841796875,297.01934814453125,284.89990234375,1.0,0.6944219470024109,0.265686571598053,0.265686571598053,1.0,1.0,-3.88167142868042,0.7573813796043396,3.1242899894714355,-0.7167527675628662,0.8270859122276306,0.8270859122276306,0.0,165.3261260986328,133.0,66395.453125,0.0,4438.90869140625,1.0,278.1585998535156,282.73712158203125,295.1497802734375,299.4510192871094,293.1499938964844,293.1499938964844,278.45001220703125,39683.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4643828868865967,3.4644057750701904,8.008387339941692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8952.95703125,0.0,1362.4588623046875,1895.4371337890625,0.0,4300.0,0.8669743537902832,1.0,0.0,3.0,1.0,0.0
18208620,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7940711379051208,0.3142454326152801,0.2858973741531372,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9529294967651368,0.5396997928619385,0.5131146907806396,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9944878816604614,0.6208973526954651,0.434990644454956,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8607709407806396,0.4049501717090606,0.3864570558071136,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6958531737327576,0.2087097913026809,0.9562605023384094,284.9912414550781,284.95001220703125,301.50604248046875,292.12335205078125,298.72491455078125,297.0194091796875,284.9901733398437,1.0,0.6894177794456482,0.2661077082157135,0.2661077082157135,1.0,1.0,-3.865976333618164,0.7549076676368713,3.111068725585937,-0.7133642435073853,0.8890734910964966,0.8890734910964966,0.0,159.42198181152344,133.0,65398.95703125,0.0,4354.91357421875,1.0,278.3966979980469,282.8551330566406,295.0888366699219,299.2176513671875,293.1499938964844,293.1499938964844,278.45001220703125,34888.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945099353790284,1.0,0.0,0.0,3.5028839111328125,3.502906560897827,8.18737760255317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9184.3662109375,0.0,1367.5880126953125,1895.4371337890625,0.0,4253.517578125,0.8729512691497803,1.0,0.0,3.0,1.0,0.0
18208680,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8006979823112488,0.3134021461009979,0.2849737405776977,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9612175226211548,0.5382043123245239,0.5115405321121216,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9990000128746032,0.6198359727859497,0.4326300621032715,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8678056001663208,0.4039317667484283,0.385314017534256,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.7015106678009033,0.2079371362924575,0.95184063911438,284.9733581542969,284.95001220703125,301.4876403808594,292.1122436523437,298.7181091308594,297.0199890136719,284.9717712402344,1.0,0.6843708753585815,0.266528844833374,0.266528844833374,1.0,1.0,-3.849864006042481,0.7523074150085449,3.0975565910339355,-0.7096939086914062,0.8877372741699219,0.8877372741699219,0.0,153.72251892089844,136.0,65176.88671875,0.0,4272.302734375,1.0,278.4408874511719,282.8466186523437,295.0848083496094,299.2376708984375,293.1499938964844,293.1499938964844,278.75,34757.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991877019405365,1.0,0.0,0.0,3.536998748779297,3.5370213985443115,8.347628295268805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8717.0205078125,0.0,1402.0338134765625,1895.4371337890625,0.0,4231.07763671875,0.879012405872345,1.0,0.0,3.0,1.0,0.0
18208740,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.803118884563446,0.3126054406166076,0.2841291427612304,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9641425609588624,0.5367668271064758,0.5100464224815369,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9990000128746032,0.6193750500679016,0.4279094636440277,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.870445191860199,0.4029609560966491,0.3842670321464538,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7034257054328918,0.2071972340345382,0.9479769468307496,285.0428771972656,284.95001220703125,301.4689636230469,292.1009216308594,298.7117614746094,297.0207824707031,285.0418395996094,1.0,0.6808983683586121,0.2669499814510345,0.2669499814510345,1.0,1.0,-3.8324618339538574,0.7493919730186462,3.0830698013305664,-0.70621258020401,0.9542624950408936,0.9542624950408936,0.0,151.01255798339844,136.0,64240.515625,0.0,4205.1669921875,1.0,278.6962585449219,282.9447021484375,295.054443359375,299.08013916015625,293.1499938964844,293.1499938964844,278.75,32267.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986173927783966,1.0,0.0,0.0,3.610832452774048,3.6108555793762207,8.699774411979888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8984.763671875,0.0,1462.4013671875,1895.4371337890625,0.0,4182.154296875,0.8947063684463501,1.0,0.0,3.0,1.0,0.0
18208800,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8043422102928162,0.3117453157901764,0.2833799123764038,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9655682444572448,0.5352596640586853,0.5086625218391418,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.6191453337669373,0.4248870015144348,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8717989921569824,0.4019469916820526,0.3833201229572296,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7042756676673889,0.2064520567655563,0.94450843334198,285.0069274902344,284.95001220703125,301.45001220703125,292.08935546875,298.705078125,297.0215759277344,285.0044250488281,1.0,0.6780677437782288,0.267371118068695,0.267371118068695,1.0,1.0,-3.817695617675781,0.7471114993095398,3.0705840587615967,-0.7028419971466064,0.9558112025260924,0.9558112025260924,0.0,149.2791748046875,139.0,64219.3125,0.0,4153.296875,1.0,278.7413635253906,282.914794921875,295.0652770996094,299.1414794921875,293.1499938964844,293.1499938964844,278.45001220703125,32573.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847323894500732,1.0,0.0,0.0,3.6812920570373535,3.681315660476685,9.04261014511576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9623.0693359375,0.0,1542.402099609375,1895.4371337890625,0.0,4169.72216796875,0.9096369743347168,1.0,0.0,3.0,1.0,0.0
18208860,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8043401837348938,0.3104283809661865,0.2824113070964813,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9656293988227844,0.5332501530647278,0.5070230960845947,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.6182180047035217,0.4234378039836883,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8719316124916077,0.4005398154258728,0.3821853101253509,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7041095495223999,0.2054914981126785,0.9406574964523317,284.87091064453125,284.95001220703125,301.4305419921875,292.0774230957031,298.6968688964844,297.02020263671875,284.86944580078125,1.0,0.6757780313491821,0.267838180065155,0.267838180065155,1.0,1.0,-3.804484605789185,0.745363712310791,3.0591208934783936,-0.6997228264808655,0.860140323638916,0.860140323638916,0.0,148.24798583984375,139.0,64891.40625,0.0,4109.79443359375,1.0,278.497802734375,282.7603454589844,295.107421875,299.3421325683594,293.1499938964844,293.1499938964844,278.45001220703125,37560.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907320737838744,1.0,0.0,0.0,3.64295506477356,3.642979145050049,8.855251394379593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9307.6630859375,0.0,1536.9990234375,1895.4371337890625,0.0,4221.2900390625,0.9026052951812744,1.0,0.0,3.0,1.0,0.0
18208920,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8028619289398193,0.309004932641983,0.2811398804187774,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9640666842460632,0.5311324596405029,0.5050352811813354,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.616809070110321,0.4238034784793854,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8705905079841614,0.3990172743797302,0.3807689845561981,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026754021644592,0.2044309675693512,0.936047911643982,284.88885498046875,284.95001220703125,301.41033935546875,292.0649108886719,298.687744140625,297.01776123046875,284.8896789550781,1.0,0.6738146543502808,0.2683052122592926,0.2683052122592926,1.0,1.0,-3.791086912155152,0.7435646653175354,3.0475223064422607,-0.6964779496192932,0.8483011722564697,0.8483011722564697,0.0,147.9723358154297,142.0,64410.5390625,0.0,4071.353515625,1.0,278.4579162597656,282.78424072265625,295.0840759277344,299.2550048828125,293.1499938964844,293.1499938964844,278.75,39031.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923954010009766,1.0,0.0,0.0,3.5566771030426025,3.5567009449005127,8.440772489848314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8647.09765625,0.0,1453.8994140625,1895.4371337890625,0.0,4235.50244140625,0.8867308497428894,1.0,0.0,3.0,1.0,0.0
18208980,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8012771010398865,0.3079633712768554,0.2800336182117462,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9622951149940492,0.5294399261474609,0.5032442212104797,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.6155598759651184,0.4245781004428863,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8690686225891113,0.3978059291839599,0.3794813454151153,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7010492086410522,0.2035147696733474,0.931635320186615,284.98931884765625,284.95001220703125,301.3894348144531,292.05181884765625,298.67938232421875,297.0168762207031,284.9891662597656,1.0,0.6721953749656677,0.2687722742557525,0.2687722742557525,1.0,1.0,-3.779330015182495,0.7421702146530151,3.0371596813201904,-0.6934847831726074,0.913372278213501,0.913372278213501,0.0,147.91859436035156,142.0,63399.58984375,0.0,4039.042724609375,1.0,278.6990051269531,282.9107971191406,295.0204162597656,299.0204772949219,293.1499938964844,293.1499938964844,278.75,34724.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864916801452636,1.0,0.0,0.0,3.593280792236328,3.59330415725708,8.615403999101545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8881.826171875,0.0,1461.5791015625,1895.4371337890625,0.0,4184.8916015625,0.8929901719093323,1.0,0.0,3.0,1.0,0.0
18209040,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7999199032783508,0.3070144653320312,0.2791977524757385,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9606662392616272,0.5278460383415222,0.5017654895782471,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9990000128746032,0.6141846179962158,0.4254094362258911,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.867696225643158,0.396680623292923,0.3784337341785431,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6995428800582886,0.2026508152484893,0.927808940410614,284.97491455078125,284.95001220703125,301.36785888671875,292.0382080078125,298.6711120605469,297.0166931152344,284.9737243652344,1.0,0.6709246039390564,0.2692393362522125,0.2692393362522125,1.0,1.0,-3.7697768211364746,0.7413215041160583,3.0284552574157715,-0.6907626390457153,0.9146265983581544,0.9146265983581544,0.0,147.96080017089844,145.0,63265.13671875,0.0,4013.471923828125,1.0,278.7416687011719,282.90350341796875,295.013916015625,299.0419921875,293.1499938964844,293.1499938964844,278.45001220703125,34462.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984155535697937,1.0,0.0,0.0,3.634061574935913,3.634085178375244,8.812068585939414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9481.2197265625,0.0,1504.05126953125,1895.4371337890625,0.0,4164.7392578125,0.9005093574523926,1.0,0.0,3.0,1.0,0.0
18209100,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.797871470451355,0.3057188987731933,0.2782475054264068,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9582169651985168,0.5258712768554688,0.5001519322395325,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.6120517253875732,0.4269985854625702,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8656457662582397,0.3952620029449463,0.3772918879985809,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6974578499794006,0.2016241699457168,0.923785388469696,284.866455078125,284.95001220703125,301.3456115722656,292.02410888671875,298.6615600585937,297.0149230957031,284.8674011230469,1.0,0.669873058795929,0.2697063982486725,0.2697063982486725,1.0,1.0,-3.760552883148194,0.7405471801757812,3.020005702972412,-0.6880421042442322,0.8308067321777344,0.8308067321777344,0.0,148.3945770263672,145.0,63739.1875,0.0,3991.412841796875,1.0,278.4993896484375,282.77996826171875,295.0480041503906,299.2165222167969,293.1499938964844,293.1499938964844,278.45001220703125,39538.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892011284828186,1.0,0.0,0.0,3.5589616298675537,3.558985471725464,8.451619351035333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9146.4521484375,0.0,1460.039794921875,1895.4371337890625,0.0,4208.17578125,0.8854423761367798,1.0,0.0,3.0,1.0,0.0
18209160,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7941339015960693,0.3043774962425232,0.2770887315273285,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9537001848220824,0.5238564014434814,0.4983004927635193,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9979581236839294,0.6096157431602478,0.4275080859661102,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8619071841239929,0.3937879204750061,0.3759621381759643,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6938940286636353,0.2005320638418197,0.9192699790000916,284.8961181640625,284.95001220703125,301.3227233886719,292.0094909667969,298.6512756347656,297.0124816894531,284.8967590332031,1.0,0.6687653660774231,0.270129919052124,0.270129919052124,1.0,1.0,-3.7480175495147705,0.7387921810150146,3.009225368499756,-0.6849647760391235,0.8286375403404236,0.8286375403404236,0.0,149.7216339111328,148.0,63270.06640625,0.0,3966.312255859375,1.0,278.45855712890625,282.81329345703125,295.0215759277344,299.1220397949219,293.1499938964844,293.1499938964844,278.75,39641.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900568723678588,1.0,0.0,0.0,3.471075773239136,3.4710988998413086,8.039360182010569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8517.96875,0.0,1368.978759765625,1895.4371337890625,0.0,4215.51025390625,0.8684386014938354,1.0,0.0,3.0,1.0,0.0
18209220,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.790145754814148,0.3033545911312103,0.2760930955410003,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9486759305000304,0.5221883654594421,0.4966367483139038,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9944294095039368,0.6078373789787292,0.4260832965373993,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8578687906265259,0.392575204372406,0.3747646510601043,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6900141835212708,0.1995618045330047,0.9149845838546752,284.9910888671875,284.95001220703125,301.2992553710937,291.994384765625,298.6418151855469,297.01141357421875,284.9903564453125,1.0,0.6675701141357422,0.2705534696578979,0.2705534696578979,1.0,1.0,-3.7336268424987793,0.7365580201148987,2.9970686435699463,-0.6818132996559143,0.8916683793067932,0.8916683793067932,0.0,151.30784606933594,148.0,62270.6953125,0.0,3938.100830078125,1.0,278.6968688964844,282.9340515136719,294.9573669433594,298.8875427246094,293.1499938964844,293.1499938964844,278.75,34868.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836740493774414,1.0,0.0,0.0,3.508880615234375,3.5089030265808105,8.21543324036611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8738.8232421875,0.0,1373.62109375,1895.4371337890625,0.0,4160.5771484375,0.8743423223495483,1.0,0.0,3.0,1.0,0.0
18209280,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7870460152626038,0.3023745715618133,0.2752963304519653,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.944619357585907,0.520568311214447,0.4952045679092407,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9916186332702636,0.6063116192817688,0.4250375628471374,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8547090291976929,0.3914129137992859,0.373747169971466,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.686874508857727,0.1986347734928131,0.9111282825469972,284.9742126464844,284.95001220703125,301.2751770019531,291.9788513183594,298.6324157714844,297.01092529296875,284.9729919433594,1.0,0.6664981842041016,0.2709769904613495,0.2709769904613495,1.0,1.0,-3.721374750137329,0.7348546981811523,2.9865200519561768,-0.6789137721061707,0.8911818861961365,0.8911818861961365,0.0,152.53509521484375,151.0,62079.58984375,0.0,3913.443115234375,1.0,278.7409362792969,282.9259338378906,294.9501037597656,298.9049072265625,293.1499938964844,293.1499938964844,279.04998779296875,34660.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980959415435791,1.0,0.0,0.0,3.5461199283599854,3.546142816543579,8.390737775698653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8298.4677734375,0.0,1410.904296875,1895.4371337890625,0.0,4137.0576171875,0.8809752464294434,1.0,0.0,3.0,1.0,0.0
18209340,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7839094400405884,0.3014560043811798,0.2744781672954559,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9404592514038086,0.5190231800079346,0.493750125169754,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9887282848358154,0.6049894094467163,0.4240670502185821,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8515435457229614,0.3903122544288635,0.3727213144302368,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.6837279796600342,0.1977483183145523,0.9073078036308287,285.0497741699219,284.95001220703125,301.2505798339844,291.9628601074219,298.6230773925781,297.0108337402344,285.0491638183594,1.0,0.6654688715934753,0.271400511264801,0.271400511264801,1.0,1.0,-3.709210157394409,0.7331659197807312,2.976044178009033,-0.6760376691818237,0.962921679019928,0.962921679019928,0.0,153.81600952148438,151.0,61192.0546875,0.0,3889.497802734375,1.0,278.99658203125,283.0282287597656,294.91510009765625,298.7469482421875,293.1499938964844,293.1499938964844,279.04998779296875,32082.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751262664794922,1.0,0.0,0.0,3.623718738555908,3.623741865158081,8.761980438976025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8560.796875,0.0,1475.0272216796875,1895.4371337890625,0.0,4086.216064453125,0.8975074887275696,1.0,0.0,3.0,1.0,0.0
18209400,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7810526490211487,0.3004952669143677,0.2737348973751068,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.93658846616745,0.5174313187599182,0.4923870861530304,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9860313534736632,0.6036489605903625,0.4232378900051117,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8486595153808594,0.389183908700943,0.3717705607414245,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6808308959007263,0.1968624591827392,0.9037219882011414,285.01611328125,284.95001220703125,301.2254333496094,291.94647216796875,298.6135559082031,297.0108337402344,285.0132751464844,1.0,0.66452956199646,0.2718240618705749,0.2718240618705749,1.0,1.0,-3.697977066040039,0.7317050695419312,2.966272115707397,-0.6732680201530457,0.9688868522644044,0.9688868522644044,0.0,155.01747131347656,154.0,61205.12109375,0.0,3867.62158203125,1.0,279.0414733886719,282.9986267089844,294.92291259765625,298.8072204589844,293.1499938964844,293.1499938964844,278.75,32261.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97381591796875,1.0,0.0,0.0,3.700763702392578,3.700787544250488,9.138522614193788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9174.509765625,0.0,1562.02001953125,1895.4371337890625,0.0,4074.740234375,0.9138485789299012,1.0,0.0,3.0,1.0,0.0
18209460,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7773944735527039,0.2990763783454895,0.2727759182453155,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9316777586936952,0.5153283476829529,0.4907698035240173,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.982448935508728,0.6016597747802734,0.4221788644790649,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8450455069541931,0.3876576721668243,0.3706312477588653,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6772878170013428,0.195759505033493,0.8997321724891663,284.87127685546875,284.95001220703125,301.19976806640625,291.9296875,298.6024169921875,297.0086975097656,284.8685913085937,1.0,0.6635165214538574,0.2722935974597931,0.2722935974597931,1.0,1.0,-3.684808254241944,0.729882001876831,2.9549262523651123,-0.6700609922409058,0.8694577813148499,0.8694577813148499,0.0,156.64779663085938,154.0,61930.9140625,0.0,3843.510498046875,1.0,278.7972412109375,282.83428955078125,294.9641418457031,299.0088195800781,293.1499938964844,293.1499938964844,278.75,37071.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804637432098388,1.0,0.0,0.0,3.673171281814575,3.673195838928223,9.00276006632339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8877.9306640625,0.0,1567.1693115234375,1895.4371337890625,0.0,4132.75341796875,0.9089927673339844,1.0,0.0,3.0,1.0,0.0
