time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209520,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7727779746055603,0.2975140511989593,0.2714873850345611,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9255492687225342,0.5130622982978821,0.4887637495994568,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9777300357818604,0.5995155572891235,0.4207654595375061,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8405681252479553,0.3859802484512329,0.3691817224025726,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6729380488395691,0.194537878036499,0.8948991298675537,284.8818664550781,284.95001220703125,301.17364501953125,291.9125061035156,298.5904235839844,297.0053405761719,284.8826904296875,1.0,0.6622862815856934,0.2727631032466888,0.2727631032466888,1.0,1.0,-3.668285369873047,0.7272067666053772,2.9410786628723145,-0.6664802432060242,0.8510220646858215,0.8510220646858215,0.0,158.7425994873047,157.0,61399.80859375,0.0,3813.789306640625,1.0,278.7577209472656,282.8536071777344,294.9363708496094,298.9184265136719,293.1499938964844,293.1499938964844,279.04998779296875,39146.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98265141248703,1.0,0.0,0.0,3.5809526443481445,3.5809764862060547,8.5563868879035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8237.494140625,0.0,1480.792236328125,1895.4371337890625,0.0,4151.7275390625,0.8920998573303223,1.0,0.0,3.0,1.0,0.0
18209580,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7689100503921509,0.2963391840457916,0.2703287899494171,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9203699827194214,0.5112212896347046,0.4869053661823272,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9736308455467224,0.5979692339897156,0.4195364117622375,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8367938995361328,0.3846172988414764,0.3678229451179504,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6691708564758301,0.1934667229652404,0.8901253342628479,284.98504638671875,284.95001220703125,301.1470642089844,291.8949584960937,298.5794372558594,297.0036926269531,284.9851379394531,1.0,0.661034107208252,0.273232638835907,0.273232638835907,1.0,1.0,-3.652674674987793,0.7247563600540161,2.9279184341430664,-0.6631069183349609,0.9157130122184752,0.9157130122184752,0.0,160.46592712402344,157.0,60302.83203125,0.0,3784.331787109375,1.0,278.99951171875,282.984375,294.86395263671875,298.673095703125,293.1499938964844,293.1499938964844,279.04998779296875,34927.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765771627426147,1.0,0.0,0.0,3.611640930175781,3.611664295196533,8.703669891474419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8454.126953125,0.0,1482.9691162109375,1895.4371337890625,0.0,4098.900390625,0.8972838521003723,1.0,0.0,3.0,1.0,0.0
18209640,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7660230994224548,0.2952805757522583,0.2694345116615295,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.916436731815338,0.5095065832138062,0.4853535890579223,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9704819917678832,0.5965700149536133,0.418615847826004,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8339218497276306,0.3833615481853485,0.3666957914829254,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.6662142872810364,0.1924709379673004,0.8859053254127502,284.9708557128906,284.95001220703125,301.1200256347656,291.8771057128906,298.5688171386719,297.00299072265625,284.96954345703125,1.0,0.6599047780036926,0.2737021744251251,0.2737021744251251,1.0,1.0,-3.639573812484741,0.7229348421096802,2.9166388511657715,-0.660024106502533,0.915874719619751,0.915874719619751,0.0,161.7400360107422,160.0,60097.6796875,0.0,3758.700439453125,1.0,279.04180908203125,282.9779663085937,294.8510131835937,298.682861328125,293.1499938964844,293.1499938964844,278.75,34634.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739349484443665,1.0,0.0,0.0,3.650060653686523,3.6500844955444336,8.889829814506811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9015.63671875,0.0,1523.0164794921875,1895.4371337890625,0.0,4075.783203125,0.9041986465454102,1.0,0.0,3.0,1.0,0.0
18209700,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.762800395488739,0.2938876450061798,0.2684371471405029,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9121288061141968,0.5074178576469421,0.4836786389350891,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9668185710906982,0.5946587324142456,0.4175575971603393,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8307375311851501,0.3818210661411285,0.3654834032058716,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6630119681358337,0.191330149769783,0.8815568685531616,284.8577880859375,284.95001220703125,301.0926208496094,291.85888671875,298.55712890625,297.0009460449219,284.8582763671875,1.0,0.6587576866149902,0.2741717100143432,0.2741717100143432,1.0,1.0,-3.625612735748291,0.7208802700042725,2.9047324657440186,-0.6567800641059875,0.827157735824585,0.827157735824585,0.0,163.24578857421875,160.0,60491.85546875,0.0,3732.469970703125,1.0,278.799072265625,282.8518371582031,294.88232421875,298.8475036621094,293.1499938964844,293.1499938964844,278.75,39947.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789901971817015,1.0,0.0,0.0,3.5677032470703125,3.5677270889282227,8.493187806379865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8683.63671875,0.0,1472.3922119140625,1895.4371337890625,0.0,4119.93994140625,0.8875018954277039,1.0,0.0,3.0,1.0,0.0
18209760,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7590010762214661,0.2924533784389496,0.2672141790390014,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9072336554527284,0.5052820444107056,0.4817370474338531,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.96232932806015,0.5927098393440247,0.4162385761737823,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8270103335380554,0.3802300691604614,0.3640626072883606,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.659344494342804,0.1901397556066513,0.8766694664955139,284.8891906738281,284.95001220703125,301.0648193359375,291.8404235839844,298.5450439453125,296.9984130859375,284.8900451660156,1.0,0.6574780941009521,0.27469202876091,0.27469202876091,1.0,1.0,-3.609389781951904,0.7183904051780701,2.890999555587769,-0.6531572341918945,0.8232305645942688,0.8232305645942688,0.0,165.07215881347656,163.0,59928.4375,0.0,3702.687255859375,1.0,278.75848388671875,282.8902893066406,294.8507995605469,298.74224853515625,293.1499938964844,293.1499938964844,279.04998779296875,40231.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796366095542908,1.0,0.0,0.0,3.4645678997039795,3.464590787887573,8.009242833395547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8078.54736328125,0.0,1366.536376953125,1895.4371337890625,0.0,4125.56396484375,0.8675297498703003,1.0,0.0,3.0,1.0,0.0
18209820,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7558431029319763,0.2913554906845093,0.2661404907703399,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9032585620880128,0.5035197734832764,0.4799696207046509,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9584996700286864,0.5912662148475647,0.4151074588298797,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8238524794578552,0.3789220452308655,0.3627630472183227,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.656191349029541,0.1890958547592163,0.8719884157180786,284.9887390136719,284.95001220703125,301.0366516113281,291.8216552734375,298.5339050292969,296.9974670410156,284.9882507324219,1.0,0.6562316417694092,0.2752123177051544,0.2752123177051544,1.0,1.0,-3.594422578811645,0.716223955154419,2.8781986236572266,-0.6497489809989929,0.8875789642333984,0.8875789642333984,0.0,166.5675048828125,163.0,58907.3046875,0.0,3674.2529296875,1.0,278.9966125488281,283.0156555175781,294.7796630859375,298.4999694824219,293.1499938964844,293.1499938964844,279.04998779296875,35123.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725899696350098,1.0,0.0,0.0,3.498948335647583,3.4989707469940186,8.168989324985887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8284.83203125,0.0,1365.2366943359375,1895.4371337890625,0.0,4063.9853515625,0.8724559545516968,1.0,0.0,3.0,1.0,0.0
18209880,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.753365159034729,0.2903177142143249,0.2652825117111206,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9001420736312866,0.501824140548706,0.478455513715744,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9554267525672911,0.5898829102516174,0.414220929145813,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.821302056312561,0.3776758909225464,0.3616591691970825,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.6536099910736084,0.1881075650453567,0.8678195476531982,284.97320556640625,284.95001220703125,301.0081787109375,291.8026123046875,298.52301025390625,296.99725341796875,284.9720153808594,1.0,0.6551151871681213,0.2757326364517212,0.2757326364517212,1.0,1.0,-3.5815985202789307,0.7145959138870239,2.867002487182617,-0.6465791463851929,0.8874996304512024,0.8874996304512024,0.0,167.7444305419922,166.0,58690.71875,0.0,3649.406494140625,1.0,279.04083251953125,283.0087585449219,294.7687683105469,298.5105285644531,293.1499938964844,293.1499938964844,279.3500061035156,34785.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969333827495575,1.0,0.0,0.0,3.535806179046631,3.535828828811645,8.342000228367397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7869.037109375,0.0,1400.98974609375,1895.4371337890625,0.0,4035.337890625,0.8787767291069031,1.0,0.0,3.0,1.0,0.0
18209940,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7508442997932434,0.2893432080745697,0.2644127607345581,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8969572186470032,0.5002052783966064,0.4769297540187835,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9522078633308412,0.5885879993438721,0.4133063852787018,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8186842203140259,0.3764917254447937,0.3605535626411438,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.6510260701179504,0.1871622651815414,0.8637267351150513,285.05133056640625,284.95001220703125,300.9794006347656,291.7833251953125,298.51226806640625,296.9974365234375,285.05096435546875,1.0,0.6540457606315613,0.2762529551982879,0.2762529551982879,1.0,1.0,-3.568807601928711,0.7129667401313782,2.855840921401977,-0.6434270143508911,0.9608423709869384,0.9608423709869384,0.0,168.99746704101562,166.0,57786.53515625,0.0,3625.259521484375,1.0,279.2962646484375,283.1134338378906,294.7297058105469,298.3483581542969,293.1499938964844,293.1499938964844,279.3500061035156,32078.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96287739276886,1.0,0.0,0.0,3.613746881484986,3.613769769668579,8.713823831385525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8114.55126953125,0.0,1464.1583251953125,1895.4371337890625,0.0,3978.193359375,0.8953260779380798,1.0,0.0,3.0,1.0,0.0
18210000,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7485350966453552,0.2883346080780029,0.2636222839355469,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8939942717552185,0.4985502064228058,0.4755012691020965,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9491903781890868,0.5872231125831604,0.4124771058559418,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8162338137626648,0.375286728143692,0.359526664018631,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6486373543739319,0.186222106218338,0.8598836660385132,285.0187683105469,284.95001220703125,300.9503479003906,291.76385498046875,298.50146484375,296.99774169921875,285.01580810546875,1.0,0.653066098690033,0.2767732441425323,0.2767732441425323,1.0,1.0,-3.5569067001342773,0.7115569114685059,2.8453497886657715,-0.6403766870498657,0.968332052230835,0.968332052230835,0.0,170.1879119873047,169.0,57774.04296875,0.0,3603.070556640625,1.0,279.3414001464844,283.0843505859375,294.7357788085937,298.4040832519531,293.1499938964844,293.1499938964844,279.04998779296875,32174.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611673951148988,1.0,0.0,0.0,3.693443536758423,3.693467378616333,9.102406579586386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8690.3134765625,0.0,1553.07958984375,1895.4371337890625,0.0,3962.9853515625,0.912147343158722,1.0,0.0,3.0,1.0,0.0
18210060,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7456201910972595,0.2868766486644745,0.2626231908798218,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.890316367149353,0.4963927865028381,0.4738273918628692,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9452610611915588,0.5851842761039734,0.4113911390304565,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8131445050239563,0.3736915290355682,0.3583174645900726,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6457885503768921,0.1850725412368774,0.8556607961654663,284.8707275390625,284.95001220703125,300.9210205078125,291.744140625,298.4891967773437,296.9960021972656,284.867431640625,1.0,0.652021586894989,0.2773076891899109,0.2773076891899109,1.0,1.0,-3.5430996417999268,0.7096832394599915,2.83341646194458,-0.637006402015686,0.8674654364585876,0.8674654364585876,0.0,171.78855895996094,169.0,58483.1015625,0.0,3578.807373046875,1.0,279.0973815917969,282.9170227050781,294.7783508300781,298.6034851074219,293.1499938964844,293.1499938964844,279.04998779296875,37030.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967998743057251,1.0,0.0,0.0,3.6671509742736816,3.66717529296875,8.973272542789346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8408.4345703125,0.0,1560.0799560546875,1895.4371337890625,0.0,4023.55810546875,0.9075438976287842,1.0,0.0,3.0,1.0,0.0
18210120,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7419399619102478,0.2852618396282196,0.2612926065921783,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8857526779174805,0.4940583705902099,0.4717617332935333,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.940185010433197,0.5829521417617798,0.4099283516407013,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8092016577720642,0.3719375431537628,0.3567979633808136,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6423274278640747,0.1838007569313049,0.8506062626838684,284.8794250488281,284.95001220703125,300.8914794921875,291.7242736816406,298.4761657714844,296.9929504394531,284.8803100585937,1.0,0.6507710218429565,0.2778421342372894,0.2778421342372894,1.0,1.0,-3.52591609954834,0.7069272994995117,2.818988800048828,-0.6332815885543823,0.846976637840271,0.846976637840271,0.0,173.8468780517578,172.0,57942.921875,0.0,3549.242431640625,1.0,279.0577697753906,282.93621826171875,294.7489624023437,298.51239013671875,293.1499938964844,293.1499938964844,279.3500061035156,39343.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703503847122192,1.0,0.0,0.0,3.568603277206421,3.568627119064331,8.49747380016197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7804.142578125,0.0,1468.93896484375,1895.4371337890625,0.0,4044.29443359375,0.8894990086555481,1.0,0.0,3.0,1.0,0.0
18210180,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7387939691543579,0.2840256989002228,0.2600826621055603,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8818110227584839,0.4921406507492065,0.4698345065116882,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9358088970184326,0.5813024640083313,0.4086323082447052,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8056762218475342,0.3704921007156372,0.3553641438484192,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6392687559127808,0.1826726049184799,0.8455920815467834,284.9848022460937,284.95001220703125,300.8617248535156,291.7042236328125,298.464111328125,296.99151611328125,284.98516845703125,1.0,0.6494950652122498,0.2783765792846679,0.2783765792846679,1.0,1.0,-3.509554386138916,0.7043747901916504,2.8051795959472656,-0.6297494769096375,0.9124441146850586,0.9124441146850586,0.0,175.56797790527344,172.0,56843.08203125,0.0,3519.89111328125,1.0,279.2991638183594,283.069091796875,294.67108154296875,298.26416015625,293.1499938964844,293.1499938964844,279.3500061035156,34992.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639291167259216,1.0,0.0,0.0,3.597914695739746,3.597938060760498,8.637638870823139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8006.60888671875,0.0,1468.5618896484375,1895.4371337890625,0.0,3987.53173828125,0.8943485021591187,1.0,0.0,3.0,1.0,0.0
18210240,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7364031076431274,0.2829130887985229,0.2591369748115539,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.878739058971405,0.4903563857078552,0.4682140052318573,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9324701428413392,0.5798056721687317,0.4076427519321441,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8028733134269714,0.3691574335098266,0.3541613519191742,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6368139982223511,0.1816207468509674,0.8411195874214172,284.9710388183594,284.95001220703125,300.8318176269531,291.6840515136719,298.4525451660156,296.99102783203125,284.9696655273437,1.0,0.6483348608016968,0.2789110243320465,0.2789110243320465,1.0,1.0,-3.4956791400909424,0.7024549841880798,2.7932240962982178,-0.6264995336532593,0.912976324558258,0.912976324558258,0.0,176.85792541503906,175.0,56623.63671875,0.0,3494.161865234375,1.0,279.3417053222656,283.06268310546875,294.6550598144531,298.2689514160156,293.1499938964844,293.1499938964844,279.04998779296875,34621.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609355330467224,1.0,0.0,0.0,3.637961149215698,3.637984752655029,8.8309906232098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8532.4814453125,0.0,1509.534912109375,1895.4371337890625,0.0,3960.9208984375,0.9014739394187928,1.0,0.0,3.0,1.0,0.0
18210300,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.733759343624115,0.281475156545639,0.2580949366092682,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8753722906112671,0.4882068336009979,0.4664769768714905,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9287154674530028,0.5778000354766846,0.4065178036689758,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7997880578041077,0.3675443530082702,0.3528770506381988,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.6341912746429443,0.1804299801588058,0.8365306258201599,284.85498046875,284.95001220703125,300.8017578125,291.6637268066406,298.4400329589844,296.9892578125,284.8550720214844,1.0,0.6471603512763977,0.279445469379425,0.279445469379425,1.0,1.0,-3.4809908866882324,0.7003085017204285,2.780682325363159,-0.6231052279472351,0.8221826553344727,0.8221826553344727,0.0,178.35781860351562,175.0,57004.00390625,0.0,3467.9033203125,1.0,279.099365234375,282.9344482421875,294.6869812011719,298.43072509765625,293.1499938964844,293.1499938964844,279.04998779296875,40092.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661000967025756,1.0,0.0,0.0,3.553238868713379,3.553262710571289,8.424460702372016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8217.9921875,0.0,1457.9674072265625,1895.4371337890625,0.0,4006.7724609375,0.8842686414718628,1.0,0.0,3.0,1.0,0.0
18210360,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7306322455406189,0.2799882292747497,0.2568271458148956,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8714715838432312,0.4860023260116577,0.4644728004932403,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9242552518844604,0.5757436156272888,0.4051271080970764,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7961828708648682,0.365875244140625,0.3513841331005096,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6312000751495361,0.1791875213384628,0.8314117193222046,284.8868408203125,284.95001220703125,300.77154541015625,291.643310546875,298.4272155761719,296.9869384765625,284.8877868652344,1.0,0.6458603739738464,0.2800297141075134,0.2800297141075134,1.0,1.0,-3.4640467166900635,0.6977081298828125,2.766338586807251,-0.6193520426750183,0.8174951076507568,0.8174951076507568,0.0,180.1662139892578,178.0,56429.02734375,0.0,3438.309814453125,1.0,279.0586242675781,282.9750366210937,294.6535949707031,298.3241271972656,293.1499938964844,293.1499938964844,279.3500061035156,40509.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667651057243348,1.0,0.0,0.0,3.4415314197540283,3.441554069519043,7.903086611804611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7649.34326171875,0.0,1345.1806640625,1895.4371337890625,0.0,4012.656005859375,0.8627308011054993,1.0,0.0,3.0,1.0,0.0
18210420,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7279683947563171,0.2788323760032654,0.2557045221328735,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8681357502937317,0.4841659963130951,0.4626386165618896,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9205111265182496,0.5741882920265198,0.4039205312728882,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7930756211280823,0.364484578371048,0.35000941157341,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6285580992698669,0.1780868917703628,0.8264891505241394,284.9883728027344,284.95001220703125,300.7412414550781,291.6228332519531,298.4153747558594,296.98614501953125,284.9881286621094,1.0,0.644590437412262,0.2806139290332794,0.2806139290332794,1.0,1.0,-3.448320150375366,0.6954246163368225,2.7528955936431885,-0.6158048510551453,0.882392406463623,0.882392406463623,0.0,181.6650848388672,178.0,55409.18359375,0.0,3410.00537109375,1.0,279.29595947265625,283.1020812988281,294.5776672363281,298.0796203613281,293.1499938964844,293.1499938964844,279.3500061035156,35211.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592534899711608,1.0,0.0,0.0,3.47477650642395,3.474798679351806,8.056512115217629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7840.654296875,0.0,1341.20458984375,1895.4371337890625,0.0,3945.9287109375,0.867256224155426,1.0,0.0,3.0,1.0,0.0
18210480,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7258302569389343,0.2777436971664428,0.2547979950904846,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8654172420501709,0.4824036061763763,0.4610583186149597,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9175500869750975,0.5727009773254395,0.402959793806076,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7905353307723999,0.3631603419780731,0.3488301932811737,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.6263334155082703,0.1770438998937606,0.8220711946487427,284.9730834960937,284.95001220703125,300.7108764648437,291.6022644042969,298.4039306640625,296.9861145019531,284.97186279296875,1.0,0.6434444189071655,0.2811981737613678,0.2811981737613678,1.0,1.0,-3.434727668762207,0.6936858892440796,2.741041660308838,-0.6124946475028992,0.8824872374534607,0.8824872374534607,0.0,182.8568572998047,181.0,55180.46484375,0.0,3385.100341796875,1.0,279.34063720703125,283.0950622558594,294.564453125,298.0859069824219,293.1499938964844,293.1499938964844,279.6499938964844,34787.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555396437644958,1.0,0.0,0.0,3.513329267501831,3.5133516788482666,8.236278290496557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7452.1630859375,0.0,1377.6348876953125,1895.4371337890625,0.0,3912.727783203125,0.8737552762031555,1.0,0.0,3.0,1.0,0.0
18210540,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7236384749412537,0.2767153084278106,0.2538820207118988,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8626607060432434,0.4807144701480865,0.4594684541225433,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9145389795303344,0.571296215057373,0.4019713103771209,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7879528999328613,0.3618949055671692,0.3476501107215881,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.624087929725647,0.1760423630475998,0.8177335262298584,285.05291748046875,284.95001220703125,300.6804504394531,291.5816650390625,298.3927001953125,296.9864501953125,285.05279541015625,1.0,0.6423450708389282,0.2817824184894562,0.2817824184894562,1.0,1.0,-3.421183109283448,0.6919493675231934,2.729233741760254,-0.6092301607131958,0.9569427967071532,0.9569427967071532,0.0,184.1174468994141,181.0,54273.734375,0.0,3360.87353515625,1.0,279.5956420898437,283.20098876953125,294.5225830078125,297.9217834472656,293.1499938964844,293.1499938964844,279.6499938964844,31989.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484689235687256,1.0,0.0,0.0,3.59285044670105,3.592873334884644,8.613340014562709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7680.91015625,0.0,1440.9705810546875,1895.4371337890625,0.0,3849.158447265625,0.8906269073486328,1.0,0.0,3.0,1.0,0.0
18210600,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.721599280834198,0.2756609618663788,0.2530466020107269,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8601004481315613,0.4789980351924896,0.4579775035381317,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.911788284778595,0.5698316693305969,0.4010694622993469,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7855490446090698,0.3606142103672027,0.3465491235256195,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6219702363014221,0.1750499010086059,0.8136461973190308,285.021240234375,284.95001220703125,300.6499938964844,291.56103515625,298.3815612792969,296.9869384765625,285.01812744140625,1.0,0.6413331627845764,0.2823666334152221,0.2823666334152221,1.0,1.0,-3.408535957336426,0.6904375553131104,2.7180984020233154,-0.606082558631897,0.9658095240592957,0.9658095240592957,0.0,185.314697265625,184.0,54243.62109375,0.0,3338.509521484375,1.0,279.6412048339844,283.1719665527344,294.52838134765625,297.974853515625,293.1499938964844,293.1499938964844,279.3500061035156,32019.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463228583335876,1.0,0.0,0.0,3.6764402389526367,3.676463842391968,9.018791615744705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8219.6474609375,0.0,1532.785888671875,1895.4371337890625,0.0,3829.77587890625,0.9082109332084656,1.0,0.0,3.0,1.0,0.0
18210660,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7190297245979309,0.2741701304912567,0.2520110607147217,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8570000529289246,0.4767922759056091,0.4562504291534424,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9083909392356871,0.5677016377449036,0.3999166190624237,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7826233506202698,0.3589537739753723,0.3452721536159515,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6194530725479126,0.1738579869270324,0.8092043995857239,284.87042236328125,284.95001220703125,300.6195373535156,291.5404052734375,298.3691101074219,296.9854431152344,284.866455078125,1.0,0.6402658820152283,0.2829679548740387,0.2829679548740387,1.0,1.0,-3.394065618515014,0.6884796619415283,2.7055859565734863,-0.6026321649551392,0.8637978434562683,0.8637978434562683,0.0,186.8904724121093,184.0,54935.91015625,0.0,3314.27685546875,1.0,279.3977355957031,283.001953125,294.5742492675781,298.1739501953125,293.1499938964844,293.1499938964844,279.3500061035156,36960.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533239603042604,1.0,0.0,0.0,3.651768445968628,3.651792764663696,8.898151122593845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7954.52587890625,0.0,1542.328369140625,1895.4371337890625,0.0,3892.857177734375,0.903967559337616,1.0,0.0,3.0,1.0,0.0
18210720,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7157080173492432,0.2725132703781128,0.2506457567214966,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.853193998336792,0.4743993580341339,0.4541327655315399,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9042237401008606,0.565360963344574,0.3983829617500305,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7789993286132812,0.3571279346942901,0.3436866402626037,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.616327702999115,0.1725428700447082,0.8039522171020508,284.87725830078125,284.95001220703125,300.589111328125,291.519775390625,298.35595703125,296.9826354980469,284.87823486328125,1.0,0.6390065550804138,0.2835693061351776,0.2835693061351776,1.0,1.0,-3.376253604888916,0.6856289505958557,2.690624475479126,-0.5988339781761169,0.841397762298584,0.841397762298584,0.0,188.90597534179688,187.0,54394.5390625,0.0,3285.12548828125,1.0,279.35791015625,283.0211181640625,294.545166015625,298.0845947265625,293.1499938964844,293.1499938964844,279.6499938964844,39531.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558331966400146,1.0,0.0,0.0,3.5466668605804443,3.5466904640197754,8.393326424993575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7387.99853515625,0.0,1446.890380859375,1895.4371337890625,0.0,3915.356689453125,0.8847740292549133,1.0,0.0,3.0,1.0,0.0
18210780,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7127208113670349,0.2712250649929046,0.2493929415941238,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8498641848564148,0.4724135100841522,0.4521448314189911,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9007474184036256,0.5635941624641418,0.3970079720020294,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.775802493095398,0.3556027710437774,0.3421806395053863,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6133899092674255,0.1713646948337555,0.798726499080658,284.9847106933594,284.95001220703125,300.5587463378906,291.4991760253906,298.3437805175781,296.9813537597656,284.9853820800781,1.0,0.6377211809158325,0.2841706275939941,0.2841706275939941,1.0,1.0,-3.3591954708099365,0.6829643845558167,2.6762311458587646,-0.5951933264732361,0.907560408115387,0.907560408115387,0.0,190.6160430908203,187.0,53305.6015625,0.0,3256.186279296875,1.0,279.5986022949219,283.1556701660156,294.4635925292969,297.83599853515625,293.1499938964844,293.1499938964844,279.6499938964844,35030.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490176439285278,1.0,0.0,0.0,3.575209379196167,3.57523250579834,8.52896391734248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7576.66796875,0.0,1444.436767578125,1895.4371337890625,0.0,3854.10791015625,0.8894000053405762,1.0,0.0,3.0,1.0,0.0
18210840,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7103403806686401,0.2700663208961487,0.2484028190374374,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8472329378128052,0.4705676436424255,0.4504626095294952,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.898081362247467,0.5619885325431824,0.3959401249885559,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7732672691345215,0.3541921079158783,0.3409042358398437,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.6108753085136414,0.1702638864517212,0.7940301895141602,284.97149658203125,284.95001220703125,300.5284423828125,291.4786682128906,298.3321838378906,296.98101806640625,284.97003173828125,1.0,0.6365453004837036,0.2847719490528106,0.2847719490528106,1.0,1.0,-3.344599485397339,0.680935263633728,2.6636643409729004,-0.5917987823486328,0.90863037109375,0.90863037109375,0.0,191.9161834716797,175.0,53079.8125,0.0,3230.6767578125,1.0,279.6415405273437,283.149169921875,294.4461364746094,297.8379821777344,293.1499938964844,293.1499938964844,279.3500061035156,34572.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455967545509338,1.0,0.0,0.0,3.617753744125366,3.617777347564697,8.733157983442652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8068.25,0.0,1487.0006103515625,1895.4371337890625,0.0,3823.208740234375,0.8969070315361023,1.0,0.0,3.0,1.0,0.0
18210900,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7097366452217102,0.2685972154140472,0.2472276836633682,296.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8467058539390564,0.468368798494339,0.4485699236392975,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8977863788604736,0.5598835349082947,0.3946669101715088,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7727420926094055,0.3525125086307525,0.3394495248794555,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.6099247336387634,0.1690337359905243,0.7887522578239441,284.8521423339844,284.95001220703125,300.4982604980469,291.45819091796875,298.3197631835937,296.9794921875,284.8516845703125,1.0,0.633521556854248,0.2853733003139496,0.2853733003139496,1.0,1.0,-3.3279917240142822,0.6783519983291626,2.649639844894409,-0.5880990624427795,0.8156335353851318,0.8156335353851318,0.0,190.79495239257807,175.0,53435.50390625,0.0,3187.08984375,1.0,279.3998413085937,283.0184631347656,294.4806823730469,297.9988098144531,293.1499938964844,293.1499938964844,279.3500061035156,40242.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508162140846252,1.0,0.0,0.0,3.53054428100586,3.530568122863769,8.317190349771408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7771.85888671875,0.0,1434.986328125,1895.4371337890625,0.0,3870.31201171875,0.8791933059692383,1.0,0.0,3.0,1.0,0.0
18210960,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.709736168384552,0.2670888304710388,0.2457863092422485,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8469526171684265,0.4661175906658172,0.4463621377944946,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8983543515205383,0.5577265024185181,0.3930894732475281,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7729485630989075,0.3507818281650543,0.3377382159233093,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6095322370529175,0.1677626222372055,0.7827337384223938,284.8839416503906,284.95001220703125,300.4681701660156,291.4378356933594,298.30718994140625,296.9775085449219,284.8848876953125,1.0,0.629728376865387,0.2860287129878998,0.2860287129878998,1.0,1.0,-3.3085591793060303,0.6751556396484375,2.6334035396575928,-0.5839977264404297,0.8096973299980164,0.8096973299980164,0.0,188.5702667236328,163.0,52831.4375,0.0,3131.4296875,1.0,279.3588562011719,283.0613708496094,294.447265625,297.8919982910156,293.1499938964844,293.1499938964844,279.6499938964844,40853.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514185786247252,1.0,0.0,0.0,3.4081063270568848,3.4081289768218994,7.750318786747812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7238.37109375,0.0,1314.239990234375,1895.4371337890625,0.0,3875.73291015625,0.855719804763794,1.0,0.0,3.0,1.0,0.0
18211020,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7109056115150452,0.2659222483634949,0.2444679588079452,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.848459780216217,0.4642399549484253,0.4442954063415527,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9003894329071045,0.5560769438743591,0.3916745781898498,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7743558883666992,0.349336564540863,0.3361177444458008,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6100892424583435,0.1666425615549087,0.776796281337738,284.986572265625,284.95001220703125,300.4382629394531,291.4175720214844,298.29571533203125,296.9771423339844,284.9865417480469,1.0,0.6254431009292603,0.28668412566185,0.28668412566185,1.0,1.0,-3.290027618408203,0.6721931099891663,2.6178345680236816,-0.5800490975379944,0.8742161989212036,0.8742161989212036,0.0,185.16802978515625,163.0,51798.4609375,0.0,3071.705810546875,1.0,279.59503173828125,283.18951416015625,294.3678894042969,297.6459655761719,293.1499938964844,293.1499938964844,279.6499938964844,35361.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432805180549622,1.0,0.0,0.0,3.439035654067993,3.4390575885772705,7.891629252299026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7412.5546875,0.0,1306.380859375,1895.4371337890625,0.0,3802.231201171875,0.8595554828643799,1.0,0.0,3.0,1.0,0.0
18211080,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.7131844162940979,0.2648453116416931,0.2433552742004394,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8511878848075867,0.4624544978141784,0.4424671232700348,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9038301706314088,0.5545142292976379,0.3904947638511657,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7769328951835632,0.3479739427566528,0.3346773684024811,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6115939617156982,0.1655963957309723,0.7712957262992859,284.9710693359375,284.95001220703125,300.40850830078125,291.3974609375,298.2847900390625,296.9776306152344,284.9697570800781,1.0,0.6208864450454712,0.2873395383358001,0.2873395383358001,1.0,1.0,-3.273453950881958,0.6697335839271545,2.603720426559448,-0.5762897729873657,0.873573362827301,0.873573362827301,0.0,180.81497192382807,151.0,51531.59375,0.0,3011.4814453125,1.0,279.6402893066406,283.1823425292969,294.35369873046875,297.6478576660156,293.1499938964844,293.1499938964844,279.95001220703125,34882.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388754963874816,1.0,0.0,0.0,3.477638959884644,3.4776611328125,8.069791306297702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7049.71337890625,0.0,1341.762451171875,1895.4371337890625,0.0,3762.215087890625,0.8658531904220581,1.0,0.0,3.0,1.0,0.0
18211140,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7158737778663635,0.2638407349586487,0.242231547832489,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8544874787330627,0.4607501626014709,0.4406233429908752,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.908027410507202,0.5530381798744202,0.3892812430858612,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7800511717796326,0.3466784060001373,0.3332293033599853,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6135036945343018,0.1646042913198471,0.7658542394638062,285.0517578125,284.95001220703125,300.37896728515625,291.3774719238281,298.27423095703125,296.97857666015625,285.05181884765625,1.0,0.616082489490509,0.2879949510097503,0.2879949510097503,1.0,1.0,-3.2568697929382324,0.6672533750534058,2.589616537094116,-0.5725287795066833,0.9478145837783812,0.9478145837783812,0.0,176.04051208496094,151.0,50605.98828125,0.0,2949.452392578125,1.0,279.8945617675781,283.2890014648437,294.3104248046875,297.4820556640625,293.1499938964844,293.1499938964844,279.95001220703125,31956.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309082627296448,1.0,0.0,0.0,3.557631731033325,3.5576541423797607,8.445303478765709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7259.3896484375,0.0,1403.32666015625,1895.4371337890625,0.0,3689.463623046875,0.8827754855155945,1.0,0.0,3.0,1.0,0.0
18211200,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7191094160079956,0.2628302574157715,0.2411878556013107,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8585240244865417,0.4590360820293426,0.4388749599456787,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.913257658481598,0.5515179634094238,0.3881502151489258,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7838588356971741,0.3453825712203979,0.3318560421466827,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6158971786499023,0.1636373400688171,0.7606544494628906,285.0201721191406,284.95001220703125,300.34967041015625,291.357666015625,298.26385498046875,296.9798278808594,285.016845703125,1.0,0.6111398935317993,0.2886503636837005,0.2886503636837005,1.0,1.0,-3.2411534786224365,0.6649883389472961,2.576165199279785,-0.5688529014587402,0.956453025341034,0.956453025341034,0.0,170.84844970703125,139.0,50531.65234375,0.0,2887.51171875,1.0,279.9408874511719,283.2596130371094,294.3175964355469,297.532470703125,293.1499938964844,293.1499938964844,279.6499938964844,31941.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280235767364502,1.0,0.0,0.0,3.643955945968628,3.64397931098938,8.860118896336644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7757.82861328125,0.0,1496.13525390625,1895.4371337890625,0.0,3663.01171875,0.900823414325714,1.0,0.0,3.0,1.0,0.0
18211260,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7221554517745972,0.2614128291606903,0.239955261349678,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8625094890594482,0.4568599760532379,0.4368997812271118,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9184986352920532,0.549355149269104,0.3867726922035217,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7875967621803284,0.3437299728393554,0.330312967300415,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6181812286376953,0.1624953597784042,0.7551359534263611,284.8675537109375,284.95001220703125,300.3205871582031,291.33807373046875,298.2524108886719,296.97930908203125,284.863037109375,1.0,0.6059776544570923,0.2893602550029754,0.2893602550029754,1.0,1.0,-3.2237160205841064,0.6623913645744324,2.5613245964050293,-0.564795732498169,0.8529048562049866,0.8529048562049866,0.0,165.74668884277344,139.0,51153.87109375,0.0,2823.059326171875,1.0,279.698486328125,283.08905029296875,294.3687438964844,297.73046875,293.1499938964844,293.1499938964844,279.6499938964844,37161.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934914767742157,1.0,0.0,0.0,3.615342855453491,3.615366935729981,8.721522135601845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7506.22412109375,0.0,1503.5618896484375,1895.4371337890625,0.0,3726.106201171875,0.895798921585083,1.0,0.0,3.0,1.0,0.0
18211320,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7247318029403687,0.2598406672477722,0.2384051233530044,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8661049008369446,0.4545063972473144,0.4345446527004242,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.923268496990204,0.5469852089881897,0.3850180506706238,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7909338474273682,0.3419216275215149,0.3284697234630584,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6200962066650391,0.1612453311681747,0.7488638758659363,284.874755859375,284.95001220703125,300.29180908203125,291.31866455078125,298.2403869628906,296.9775695800781,284.8758544921875,1.0,0.600500762462616,0.2900701463222503,0.2900701463222503,1.0,1.0,-3.2030766010284424,0.6589215397834778,2.5441548824310303,-0.5604346394538879,0.8296577334403992,0.8296577334403992,0.0,160.87791442871094,127.0,50576.7265625,0.0,2754.0068359375,1.0,279.658203125,283.111328125,294.3418273925781,297.6421813964844,293.1499938964844,293.1499938964844,279.95001220703125,39951.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372775554656982,1.0,0.0,0.0,3.498019456863404,3.498042583465576,8.164652740560996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6978.23486328125,0.0,1398.8985595703125,1895.4371337890625,0.0,3747.6611328125,0.8743782639503479,1.0,0.0,3.0,1.0,0.0
