time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211380,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7279725074768066,0.2586317956447601,0.2369659096002578,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8705664277076721,0.4525541663169861,0.4323171079158783,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9291573166847228,0.5451791882514954,0.3834174275398254,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7950439453125,0.3404099941253662,0.3267046809196472,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6224973201751709,0.1601334363222122,0.7426340579986572,284.9831237792969,284.95001220703125,300.2633361816406,291.29949951171875,298.2294921875,296.9772644042969,284.9840087890625,1.0,0.5948879718780518,0.2907800376415252,0.2907800376415252,1.0,1.0,-3.18320107460022,0.6556400656700134,2.527560949325561,-0.5562583804130554,0.8954557776451111,0.8954557776451111,0.0,155.5979766845703,127.0,49492.94921875,0.0,2685.077392578125,1.0,279.8973083496094,283.2464904785156,294.25830078125,297.3944702148437,293.1499938964844,293.1499938964844,279.95001220703125,35163.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297499060630798,1.0,0.0,0.0,3.5249505043029785,3.524973154067993,8.290855930681573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7149.81787109375,0.0,1392.4031982421875,1895.4371337890625,0.0,3678.8486328125,0.8784277439117432,1.0,0.0,3.0,1.0,0.0
18211440,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7322276830673218,0.2575597465038299,0.2357856184244156,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8762958645820618,0.4507482051849365,0.4303906559944153,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9365828037261964,0.5435366630554199,0.3821176290512085,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8002933263778687,0.3390169739723205,0.3251647055149078,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.6256796717643738,0.1591049134731292,0.7369289398193359,284.9697570800781,284.95001220703125,300.2351989746094,291.2806091308594,298.2192687988281,296.9779357910156,284.9682312011719,1.0,0.589286744594574,0.2914899289608001,0.2914899289608001,1.0,1.0,-3.1657509803771973,0.6529948711395264,2.512756109237671,-0.552359938621521,0.8959365487098694,0.8959365487098694,0.0,149.83468627929688,115.0,49235.4765625,0.0,2619.118896484375,1.0,279.94110107421875,283.2396240234375,294.2413024902344,297.3939514160156,293.1499938964844,293.1499938964844,280.25,34633.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255653023719788,1.0,0.0,0.0,3.56840181350708,3.568424701690674,8.496514283251599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6796.22509765625,0.0,1434.2740478515625,1895.4371337890625,0.0,3640.4267578125,0.8858899474143982,1.0,0.0,3.0,1.0,0.0
18211500,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7369017601013184,0.2565726637840271,0.2346307039260864,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8825991749763489,0.449039876461029,0.4284913539886474,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9445204734802246,0.5420010089874268,0.3808226883411407,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8060188293457031,0.3377010524272918,0.3236493468284607,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.6291993856430054,0.1581315100193023,0.7313677668571472,285.057373046875,284.95001220703125,300.2073974609375,291.261962890625,298.20947265625,296.97906494140625,285.0583801269531,1.0,0.5836521983146667,0.2921998500823974,0.2921998500823974,1.0,1.0,-3.1486403942108154,0.6504231095314026,2.4982173442840576,-0.5485216379165649,0.9750007390975952,0.9750007390975952,0.0,144.0015869140625,115.0,48251.96484375,0.0,2554.12548828125,1.0,280.1971435546875,283.354736328125,294.19439697265625,297.2220153808594,293.1499938964844,293.1499938964844,280.25,32021.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172917008399964,1.0,0.0,0.0,3.644705295562744,3.644728660583496,8.86376312791981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6999.802734375,0.0,1497.56396484375,1895.4371337890625,0.0,3564.1435546875,0.9023497104644777,1.0,0.0,3.0,1.0,0.0
18211560,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7423006892204285,0.2556085288524627,0.2335856854915619,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8897982239723206,0.4473568201065063,0.4267241358757019,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9532247185707092,0.5404646396636963,0.3796428143978119,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.812323808670044,0.3364102840423584,0.3222371935844421,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.6332885026931763,0.1571946442127227,0.726124107837677,285.0319519042969,284.95001220703125,300.1799621582031,291.2435913085937,298.2000427246094,296.9805603027344,285.02862548828125,1.0,0.5780414342880249,0.2929631173610687,0.2929631173610687,1.0,1.0,-3.132700204849243,0.6482966542243958,2.484403610229492,-0.5446699857711792,0.9909802675247192,0.9909802675247192,0.0,138.00645446777344,103.0,48164.7109375,0.0,2491.17041015625,1.0,280.2416687011719,283.329833984375,294.2011413574219,297.26959228515625,293.1499938964844,293.1499938964844,279.95001220703125,31842.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140527844429016,1.0,0.0,0.0,3.732779741287232,3.7328038215637207,9.29732550503104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7486.34765625,0.0,1595.4195556640625,1895.4371337890625,0.0,3534.176025390625,0.920853853225708,1.0,0.0,3.0,1.0,0.0
18211620,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7476160526275635,0.2542346715927124,0.2323721349239349,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8969053626060486,0.4452091753482818,0.4247546195983886,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9614003896713256,0.5382750034332275,0.37823486328125,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8182919025421143,0.334761381149292,0.3206754028797149,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6373389363288879,0.1560849994421005,0.7206322550773621,284.8702697753906,284.95001220703125,300.1529541015625,291.2255554199219,298.1896057128906,296.9803466796875,284.86383056640625,1.0,0.5723358392715454,0.29372638463974,0.29372638463974,1.0,1.0,-3.115269184112549,0.6457503437995911,2.4695188999176025,-0.5406166911125183,0.8845176696777344,0.8845176696777344,0.0,132.2946319580078,103.0,48886.64453125,0.0,2427.49951171875,1.0,279.996337890625,283.1463317871094,294.25689697265625,297.4735107421875,293.1499938964844,293.1499938964844,279.95001220703125,36289.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211450219154358,1.0,0.0,0.0,3.723271608352661,3.723296403884888,9.250021548723452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7247.5615234375,0.0,1618.431396484375,1895.4371337890625,0.0,3599.7216796875,0.9196118712425232,1.0,0.0,3.0,1.0,0.0
18211680,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7523614764213562,0.2526507377624511,0.230820745229721,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9033570289611816,0.4428232610225677,0.4223808944225311,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9684535264968872,0.535795271396637,0.3764199912548065,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8235794305801392,0.332909882068634,0.3187971413135528,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6409550905227661,0.1548426449298858,0.7143744826316833,284.8627014160156,284.95001220703125,300.1263732910156,291.2078552246094,298.178466796875,296.9786376953125,284.8638916015625,1.0,0.5663919448852539,0.2944896519184112,0.2944896519184112,1.0,1.0,-3.0944809913635254,0.6422638893127441,2.452217102050781,-0.5362575054168701,0.8490567207336426,0.8490567207336426,0.0,127.0157470703125,91.0,48353.2109375,0.0,2360.54052734375,1.0,279.9573974609375,283.1557006835937,294.2333679199219,297.3929443359375,293.1499938964844,293.1499938964844,280.25,39790.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238588213920592,1.0,0.0,0.0,3.610265493392944,3.6102898120880127,8.697041948835249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6730.7119140625,0.0,1517.463623046875,1895.4371337890625,0.0,3624.7265625,0.8988286256790161,1.0,0.0,3.0,1.0,0.0
18211740,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7580593824386597,0.2514310777187347,0.2293567657470703,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9112755656242372,0.4408431947231293,0.4201087653636932,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.976235032081604,0.5338947772979736,0.3747352361679077,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8297085762023926,0.3313558101654053,0.3169769942760467,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.6452745199203491,0.1537307947874069,0.7081019878387451,284.98052978515625,284.95001220703125,300.1002197265625,291.19049072265625,298.16845703125,296.9782409667969,284.9825134277344,1.0,0.5603532791137695,0.2952529489994049,0.2952529489994049,1.0,1.0,-3.0742290019989014,0.638903796672821,2.4353251457214355,-0.5320498943328857,0.9182753562927246,0.9182753562927246,0.0,121.4794464111328,91.0,47213.28125,0.0,2294.057861328125,1.0,280.199951171875,283.3022155761719,294.1479187011719,297.1428527832031,293.1499938964844,293.1499938964844,280.25,35361.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160147905349731,1.0,0.0,0.0,3.628164529800415,3.628188133239746,8.783492262409709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6902.09375,0.0,1504.2589111328125,1895.4371337890625,0.0,3552.336181640625,0.9016167521476746,1.0,0.0,3.0,1.0,0.0
18211800,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7655028700828552,0.250382661819458,0.2281753867864608,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9218161702156068,0.4390490651130676,0.4181677401065826,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9852457642555236,0.5322133302688599,0.3733852207660675,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8374468088150024,0.3299495577812195,0.3154032230377197,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6509606242179871,0.1527142822742462,0.7023825645446777,284.97216796875,284.95001220703125,300.0745849609375,291.1734924316406,298.15924072265625,296.9789733886719,284.9705505371094,1.0,0.554370105266571,0.2960162162780761,0.2960162162780761,1.0,1.0,-3.056607246398926,0.6362429857254028,2.4203643798828125,-0.5281175971031189,0.9224914312362672,0.9224914312362672,0.0,115.50719451904295,79.0,46961.47265625,0.0,2230.850830078125,1.0,280.2419738769531,283.2983703613281,294.1315002441406,297.1427917480469,293.1499938964844,293.1499938964844,279.95001220703125,34596.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114713072776794,1.0,0.0,0.0,3.673453330993652,3.6734774112701416,9.004142498270085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7348.21484375,0.0,1548.8477783203125,1895.4371337890625,0.0,3510.253173828125,0.9094392657279968,1.0,0.0,3.0,1.0,0.0
18211860,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.7734645009040833,0.249038815498352,0.2269303500652313,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9331678152084352,0.4369168579578399,0.4161450862884521,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9938255548477172,0.530036985874176,0.3719249069690704,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8457235097885132,0.3282865285873413,0.3137729465961456,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.6571370959281921,0.1515847742557525,0.696636974811554,284.8423767089844,284.95001220703125,300.0494384765625,291.1568908691406,298.1494445800781,296.9786071777344,284.8399963378906,1.0,0.5483394265174866,0.2968147099018097,0.2968147099018097,1.0,1.0,-3.0384843349456787,0.6335129737854004,2.4049713611602783,-0.5240053534507751,0.822003960609436,0.822003960609436,0.0,109.67676544189452,79.0,47367.671875,0.0,2168.17431640625,1.0,279.9985046386719,283.1559753417969,294.1759033203125,297.3100280761719,293.1499938964844,293.1499938964844,279.95001220703125,40230.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916621744632721,1.0,0.0,0.0,3.5897350311279297,3.589759111404419,8.598408385296352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7082.1650390625,0.0,1498.2811279296875,1895.4371337890625,0.0,3557.94970703125,0.8920683264732361,1.0,0.0,3.0,1.0,0.0
18211920,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7804535031318665,0.2476049959659576,0.225470945239067,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9430564045906068,0.4346838593482971,0.4138623178005218,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9990000128746032,0.5277833342552185,0.3688758611679077,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8531277179718018,0.3265322744846344,0.3119449317455292,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6625764966011047,0.150390475988388,0.6904882192611694,284.8714904785156,284.95001220703125,300.0248107910156,291.14068603515625,298.1393127441406,296.9774780273437,284.8728942871094,1.0,0.5420306921005249,0.2976132035255432,0.2976132035255432,1.0,1.0,-3.015811920166016,0.6294957399368286,2.386316061019897,-0.5192644596099854,0.8094350099563599,0.8094350099563599,0.0,104.56527709960938,67.0,46732.33984375,0.0,2102.3720703125,1.0,279.9584045410156,283.2016296386719,294.1476135253906,297.2098693847656,293.1499938964844,293.1499938964844,280.25,41704.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170852303504944,1.0,0.0,0.0,3.4408481121063232,3.440871000289917,7.899948855083494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6596.69580078125,0.0,1352.927734375,1895.4371337890625,0.0,3562.2353515625,0.8636505007743835,1.0,0.0,3.0,1.0,0.0
18211980,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7861976027488708,0.246473953127861,0.2241781502962112,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9508841037750244,0.432795763015747,0.4117739796638489,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.5268154144287109,0.359246551990509,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8592233061790466,0.3250308632850647,0.3102617561817169,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6669051051139832,0.1493142396211624,0.6846950650215149,284.97918701171875,284.95001220703125,300.0007629394531,291.1249389648437,298.1303405761719,296.9775390625,284.97998046875,1.0,0.5351719260215759,0.2984116971492767,0.2984116971492767,1.0,1.0,-2.98565411567688,0.6233875751495361,2.362266540527344,-0.5140783786773682,0.8733701109886169,0.8733701109886169,0.0,100.27156829833984,67.0,45564.015625,0.0,2028.158203125,1.0,280.1956787109375,283.3371887207031,294.0650634765625,296.96112060546875,293.1499938964844,293.1499938964844,280.25,36008.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907573938369751,1.0,0.0,0.0,3.4592206478118896,3.459242820739746,7.984538115124451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6744.72314453125,0.0,1331.1522216796875,1895.4371337890625,0.0,3474.074951171875,0.8647336959838867,1.0,0.0,3.0,1.0,0.0
18212040,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.793022096157074,0.2454263418912887,0.2231021374464035,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9596424698829652,0.4310013055801391,0.4099448025226593,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9990000128746032,0.5270923972129822,0.3486256897449493,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8664281964302063,0.3236060440540313,0.3087739050388336,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6721343398094177,0.148317813873291,0.6794349551200867,284.9623107910156,284.95001220703125,299.9772644042969,291.109619140625,298.1220092773437,296.978515625,284.96044921875,1.0,0.5279635190963745,0.2992101907730102,0.2992101907730102,1.0,1.0,-2.954020023345948,0.616813600063324,2.3372063636779785,-0.508529543876648,0.8696025013923645,0.8696025013923645,0.0,95.8128662109375,70.0,45124.42578125,0.0,1953.250244140625,1.0,280.2405090332031,283.3296813964844,294.0512084960937,296.9535217285156,293.1499938964844,293.1499938964844,280.54998779296875,35404.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014424681663512,1.0,0.0,0.0,3.4919044971466064,3.491926908493042,8.136132123581774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6409.490234375,0.0,1360.0296630859375,1895.4371337890625,0.0,3417.0263671875,0.8693444132804871,1.0,0.0,3.0,1.0,0.0
18212100,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7981465458869934,0.2444404810667038,0.222058355808258,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9659352898597716,0.4292829930782318,0.4081504940986633,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9990000128746032,0.5281577706336975,0.3405434489250183,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8718923926353455,0.3222422003746032,0.3073256611824035,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.6760005950927734,0.1473954021930694,0.6745589971542358,285.0493469238281,284.95001220703125,299.95440673828125,291.0947570800781,298.1146545410156,296.9801025390625,285.0505065917969,1.0,0.5227512121200562,0.3000086843967438,0.3000086843967438,1.0,1.0,-2.929363965988159,0.6121776103973389,2.317186117172241,-0.5042378306388855,0.9452614188194276,0.9452614188194276,0.0,92.46566009521484,70.0,44081.5546875,0.0,1895.1131591796875,1.0,280.49481201171875,283.4458312988281,294.00616455078125,296.7782287597656,293.1499938964844,293.1499938964844,280.54998779296875,32347.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909750580787659,1.0,0.0,0.0,3.562087059020996,3.5621097087860107,8.466469694212719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6587.71923828125,0.0,1410.873779296875,1895.4371337890625,0.0,3319.3251953125,0.8842563033103943,1.0,0.0,3.0,1.0,0.0
18212160,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8017681241035461,0.2434629648923874,0.2211429625749588,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9701892733573914,0.4275811612606048,0.4065118730068207,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.5293806791305542,0.3346909582614898,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8757330775260925,0.3208815157413482,0.3060016334056854,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.6786162257194519,0.1465132236480713,0.6702316999435425,285.0234680175781,284.95001220703125,299.9321594238281,291.0804138183594,298.1075439453125,296.98211669921875,285.0199279785156,1.0,0.5183649659156799,0.3009735345840454,0.3009735345840454,1.0,1.0,-2.908271074295044,0.6089169383049011,2.299354076385498,-0.4996087849140167,0.9581732749938964,0.9581732749938964,0.0,90.01545715332031,73.0,43923.5859375,0.0,1848.8221435546875,1.0,280.5409545898437,283.42047119140625,294.0186462402344,296.824462890625,293.1499938964844,293.1499938964844,280.25,32006.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858575224876404,1.0,0.0,0.0,3.650753974914551,3.650777339935303,8.89320745045552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7027.2734375,0.0,1504.123779296875,1895.4371337890625,0.0,3271.44677734375,0.902446746826172,1.0,0.0,3.0,1.0,0.0
18212220,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8036425113677979,0.242092028260231,0.2200713753700256,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9724323153495787,0.4254319071769714,0.4046865999698639,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9990000128746032,0.5299558043479919,0.3308054804801941,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.877776563167572,0.3191825151443481,0.3045359551906585,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6798137426376343,0.1454695165157318,0.6657493114471436,284.8661499023437,284.95001220703125,299.9105529785156,291.0665588378906,298.0995788574219,296.9824523925781,284.8597106933594,1.0,0.5146799087524414,0.301938384771347,0.301938384771347,1.0,1.0,-2.8891704082489014,0.6062107086181641,2.2829596996307373,-0.4951398968696594,0.8527209162712097,0.8527209162712097,0.0,88.2879867553711,73.0,44521.19921875,0.0,1809.8575439453125,1.0,280.2982788085937,283.24432373046875,294.0853271484375,297.02886962890625,293.1499938964844,293.1499938964844,280.25,37138.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920102715492249,1.0,0.0,0.0,3.62472414970398,3.6247482299804688,8.766842825025378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6803.73779296875,0.0,1513.6864013671875,1895.4371337890625,0.0,3329.00244140625,0.8977729082107544,1.0,0.0,3.0,1.0,0.0
18212280,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8034127950668335,0.2405332624912262,0.2186889946460724,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.97243994474411,0.4230778813362121,0.4024905264377594,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.5298811197280884,0.3290022015571594,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8776929974555969,0.3173144459724426,0.3027909398078918,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6792570948600769,0.1443036943674087,0.6605944037437439,284.86932373046875,284.95001220703125,299.8896484375,291.05322265625,298.0910339355469,296.9813842773437,284.87115478515625,1.0,0.511519193649292,0.302903264760971,0.302903264760971,1.0,1.0,-2.8707380294799805,0.6036635041236877,2.267074584960937,-0.490760326385498,0.8248154520988464,0.8248154520988464,0.0,87.26396942138672,91.0,44003.265625,0.0,1775.8558349609375,1.0,280.2581787109375,283.2670593261719,294.069580078125,296.9554138183594,293.1499938964844,293.1499938964844,280.54998779296875,40485.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940069079399109,1.0,0.0,0.0,3.491495132446289,3.491518497467041,8.134225026878994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6340.5556640625,0.0,1395.97265625,1895.4371337890625,0.0,3347.6591796875,0.8733674883842468,1.0,0.0,3.0,1.0,0.0
18212340,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7992540597915649,0.2393229454755783,0.2174688726663589,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.967857301235199,0.421124666929245,0.4004855453968048,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.5295268893241882,0.3321596980094909,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8732959628105164,0.3157413303852081,0.3011936843395233,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6752059459686279,0.1432523131370544,0.6557676196098328,284.9915771484375,284.95001220703125,299.8694763183594,291.0404663085937,298.0836181640625,296.9814453125,284.99468994140625,1.0,0.5110816955566406,0.3038681149482727,0.3038681149482727,1.0,1.0,-2.8609635829925537,0.6035407185554504,2.257422685623169,-0.4873714745044708,0.899424135684967,0.899424135684967,0.0,88.0481948852539,91.0,43080.640625,0.0,1764.469482421875,1.0,280.4971008300781,283.4138488769531,293.9888916015625,296.7217712402344,293.1499938964844,293.1499938964844,280.54998779296875,35113.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852823376655579,1.0,0.0,0.0,3.519848346710205,3.51987099647522,8.266871418527444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6505.17431640625,0.0,1386.7332763671875,1895.4371337890625,0.0,3266.062255859375,0.8776018619537354,1.0,0.0,3.0,1.0,0.0
18212400,296.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.7930520176887512,0.0,0.2165669798851013,296.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.960455358028412,0.0,0.3988592326641083,296.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.0,0.3383763432502746,296.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.8666163682937622,0.0,0.2998912930488586,296.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99090576171875,0.669330894947052,0.0,0.6516556739807129,284.9901123046875,294.1499938964844,299.8500061035156,291.0282592773437,298.0767517089844,296.9822692871094,284.9891662597656,0.0,0.0,0.3048329949378967,0.3048329949378967,1.0,1.0,-2.8583478927612305,0.6054233312606812,2.252924680709839,-0.484563410282135,0.0,0.0,0.0,90.026611328125,60.0,43043.296875,0.0,1770.045654296875,0.0,280.54107666015625,283.4110412597656,293.9808044433594,296.739013671875,293.1499938964844,293.1499938964844,278.1499938964844,33823.04296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.58531141281128,3.585334300994873,8.577229664297192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1446.3834228515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.4347935318946838,0.0,0.0019511805148795,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.4347935318946838,0.0,0.0020546889863908,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.4347935318946838,0.0,0.0015175862936303,297.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.4347935318946838,0.0,0.0020546887535601,297.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0097465449944138,285.09539794921875,294.1499938964844,299.8309326171875,291.0177001953125,298.2719116210937,297.42022705078125,283.8815612792969,0.0,0.0,0.2438663840293884,0.2438663840293884,1.0,1.0,-0.0259901098906993,0.0043834596872329,0.0216066502034664,-0.051736656576395,0.0,0.0,0.0,-0.1454089283943176,60.0,2285.13916015625,0.0,-4.605486537911929e-05,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,2.259504981338978e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.816328305767286e-12,9.816749843571948e-12,1.8657604655337824e-17,2.936227094796351e-10,2.9362237641272755e-10,3.1690909217418114e-16,0.0,0.0,0.0,0.0,0.0,5.0672266837908726e-20,1.26659932326378e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0008822062518447,297.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.0015552244149148,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,0.0014262296026572,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,0.0011920345714315,297.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,0.0028334120288491,285.0557861328125,294.1499938964844,299.8119506835937,291.0098571777344,298.5697021484375,298.0002746582031,283.2930603027344,0.0,0.0,0.1828997880220413,0.1828997880220413,1.0,1.0,-0.0118368268013,0.0020239830482751,0.009812843054533,-0.0489039532840251,0.0,0.0,0.0,-0.0701924040913581,60.0,1057.1387939453125,0.0,-9.549735295877326e-06,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7759140850821883e-28,2.0978639697950037e-28,2.3934510840793285e-31,5.213216888699608e-18,5.209509051603839e-18,3.7078815244151286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.000126738596009,297.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,0.0001519620855106,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.0001204387008328,297.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.000141232390888,297.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0005866011488251,285.0437316894531,294.1499938964844,299.7930603027344,291.00457763671875,298.6161804199219,298.5853576660156,283.05108642578125,0.0,0.0,0.1219331920146942,0.1219331920146942,1.0,1.0,-0.0016906878445297,0.0005312577122822,0.0011594301322475,-0.0467203855514526,0.0,0.0,0.0,-0.0168147422373294,60.0,443.2659606933594,0.0,-1.9487735869461178e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.49723243371916e-39,-8.714931587255009e-39,-1.982770064693329e-39,2.7367377195067764e-20,2.2220785439559263e-20,5.1465917555084946e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0001043215088429,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,0.0001103802787838,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361022949219,0.0,0.0,8.175900438800454e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,0.0001100759836845,297.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0005197883001528,285.0392761230469,294.1499938964844,299.7742004394531,291.0018005371094,298.63134765625,298.98614501953125,282.9725036621094,0.0,0.0,0.0609665960073471,0.0609665960073471,1.0,1.0,-0.0013896372402086,1.4697021470055915e-05,0.001374940155074,-0.0469049587845802,0.0,0.0,0.0,-0.0153581807389855,60.0,180.6302947998047,0.0,-1.316621762725845e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.829401611591239e-43,7.174648137343065e-43,3.7414668997472616e-43,-1.060446191527835e-20,-5.461719296116355e-21,-5.1427426191619946e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,0.0001036135872709,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0001091220838134,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,8.060243999352679e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0001091151571017,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.0005175404367037,285.0348815917969,294.1499938964844,299.7554016113281,291.0014038085937,298.645263671875,299.24578857421875,282.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001380136469379,2.9774291476769577e-08,0.001380106783472,-0.0466865189373493,0.0,0.0,0.0,-0.0152732152491807,60.0,76.22669982910156,0.0,-1.2986836850359398e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0827106785993661e-20,-5.417189675738439e-21,-5.409917110255222e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,0.0001035290333675,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,0.0001090218356694,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,8.052342309383675e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,0.0001090214063879,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,0.0005171461962163,285.0303649902344,294.1499938964844,299.7366943359375,291.0033569335937,298.65875244140625,299.41180419921875,282.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013790079392492,1.8213771824093783e-08,0.001378989778459,-0.0464559122920036,0.0,0.0,0.0,-0.0152274938300251,60.0,36.96046829223633,0.0,-1.2965605833414884e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832153072406376e-20,-5.4161791259861895e-21,-5.415973542523402e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,0.0001034578963299,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,0.0001089465949917,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,8.046771108638495e-05,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0001089463548851,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,0.0005167916533537,285.02569580078125,294.1499938964844,299.718017578125,291.0075378417969,298.6718444824219,299.5160827636719,283.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013780596200376,1.8125293266280096e-08,0.0013780414592474,-0.0462249815464019,0.0,0.0,0.0,-0.0151826599612832,60.0,23.435821533203125,0.0,-1.2947779737260134e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832296859661291e-20,-5.416149641520996e-21,-5.4161468142435116e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345153808594,0.0,0.0,0.0001033870212268,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.0001088719509425,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257568359375,0.0,0.0,8.041257387958467e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0001088717181119,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,0.00051643763436,285.0208435058594,294.1499938964844,299.6994323730469,291.0138854980469,298.6845397949219,299.5793151855469,283.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013771147932857,1.8036654836350863e-08,0.0013770967489108,-0.0459936261177063,0.0,0.0,0.0,-0.0151377720758318,60.0,18.58834457397461,0.0,-1.293003037972085e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832298475248423e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,0.0001033159933285,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,0.0001087971540982,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,8.035732753342018e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,0.0001087969212676,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,0.0005160828586667,285.0158996582031,294.1499938964844,299.6808776855469,291.0222473144531,298.69683837890625,299.6155090332031,283.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013761678710579,1.7947822783526135e-08,0.0013761499430984,-0.0457617528736591,0.0,0.0,0.0,-0.0150927854701876,60.0,16.760860443115234,0.0,-1.2912256863728544e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,0.0001032447762554,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0001087221535271,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,8.03019356681034e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268249511719,0.0,0.0,0.0001087219279725,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0005157271516509,285.01080322265625,294.1499938964844,299.6623840332031,291.0325927734375,298.708740234375,299.6336975097656,283.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013752186205238,1.7858758027955446e-08,0.0013752006925642,-0.0455292649567127,0.0,0.0,0.0,-0.015047681517899,60.0,16.05874252319336,0.0,-1.2894447820599453e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,0.0001031733336276,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,0.0001086469274014,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,8.024636917980388e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,0.0001086466945707,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.0005153703386895,285.005615234375,294.1499938964844,299.6439208984375,291.0447998046875,298.72027587890625,299.63983154296875,283.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013742663431912,1.776941616071781e-08,0.001374248531647,-0.0452960468828678,0.0,0.0,0.0,-0.015002436004579,60.0,15.764366149902344,0.0,-1.2876596144906216e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,0.0001031016436172,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,0.0001085714247892,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,8.019059896469116e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,0.0001085711919586,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,0.0005150121869519,285.00030517578125,294.1499938964844,299.6255187988281,291.05877685546875,298.7314147949219,299.6380310058594,283.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373310573399,1.7679750996535404e-08,0.0013732928782701,-0.0450619794428348,0.0,0.0,0.0,-0.0149570284411311,60.0,15.616988182067873,0.0,-1.2858691889050533e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,0.0001030296480166,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,0.0001084956093109,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,8.01346031948924e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,0.0001084953837562,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,0.0005146525800228,284.994873046875,294.1499938964844,299.6071472167969,291.074462890625,298.7422180175781,299.630859375,283.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013723508454859,1.758972167920092e-08,0.0013723332667723,-0.0448269508779048,0.0,0.0,0.0,-0.0149114355444908,60.0,15.523969650268556,0.0,-1.2840726526519577e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,0.0001029573322739,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,0.0001084194518625,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,8.007835276657715e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0001084192263078,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0005142913432791,284.9893798828125,294.1499938964844,299.5888366699219,291.0917358398437,298.75262451171875,299.62017822265625,283.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013713869266211,1.7499285576150214e-08,0.0013713693479076,-0.0445908531546592,0.0,0.0,0.0,-0.0148656358942389,60.0,15.450655937194824,0.0,-1.2822692951885986e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0001028846600092,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,0.0001083429233403,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,8.002183312783018e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.0001083426977857,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.0005139283603057,284.9837951660156,294.1499938964844,299.570556640625,291.11053466796875,298.7626953125,299.6070556640625,283.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704181183129,1.7408407160246497e-08,0.00137040077243,-0.0443535931408405,0.0,0.0,0.0,-0.0148196127265691,60.0,15.38564109802246,0.0,-1.2804584059722401e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,0.0001028116093948,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.0001082659946405,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,7.99650078988634e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,0.0001082657690858,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0005135635146871,284.9781188964844,294.1499938964844,299.55230712890625,291.1307373046875,298.7724304199219,299.5923767089844,283.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013694444205611,1.7317058009780343e-08,0.0013694270746782,-0.044115100055933,0.0,0.0,0.0,-0.0147733520716428,60.0,15.32384967803955,0.0,-1.2786394165686948e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
