time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213420,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,0.0001027381658786,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.000108188651211,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,7.990788435563445e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,0.0001081884329323,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,0.0005131966318003,284.9723815917969,294.1499938964844,299.5341186523437,291.1523132324219,298.78179931640625,299.5766296386719,283.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013684653677046,1.7225218584826507e-08,0.0013684481382369,-0.0438753142952919,0.0,0.0,0.0,-0.0147268418222665,60.0,15.263774871826172,0.0,-1.2768119006523193e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,0.0001026643149089,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,0.0001081108785001,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,7.985044067027047e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,0.0001081106674973,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,0.0005128277698531,284.9665832519531,294.1499938964844,299.51593017578125,291.17510986328125,298.79083251953125,299.5601806640625,283.4129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013674810761585,1.7132874674530285e-08,0.0013674639631062,-0.0436342135071754,0.0,0.0,0.0,-0.0146800763905048,60.0,15.255240440368652,0.0,-1.274975716114568e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,0.0001025900637614,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,0.0001080326837836,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,7.97926913946867e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0001080324727809,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,0.0005124568706378,284.9607238769531,294.1499938964844,299.497802734375,291.1990966796875,298.7995300292969,299.54327392578125,283.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013664913130924,1.7040028055248513e-08,0.0013664743164554,-0.0433917827904224,0.0,0.0,0.0,-0.0146330567076802,60.0,15.57370376586914,0.0,-1.2731307208468934e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953308105469,0.0,0.0,0.0001025154124363,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,0.0001079540743376,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,7.97346219769679e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,0.0001079538560588,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.000512083992362,284.9548034667969,294.1499938964844,299.47967529296875,291.22412109375,298.8078918457031,299.52606201171875,283.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654961949214,1.6946684056051712e-08,0.0013654793146997,-0.0431480519473552,0.0,0.0,0.0,-0.0145857846364378,60.0,15.774404525756836,0.0,-1.2712771990663896e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0001024403827614,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,0.0001078750574379,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,7.967626152094454e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,0.0001078748464351,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,0.0005117091932334,284.9488220214844,294.1499938964844,299.46160888671875,291.2501525878906,298.81591796875,299.5086669921875,283.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644960708916,1.6852863993221945e-08,0.0013644791906699,-0.0429030656814575,0.0,0.0,0.0,-0.0145382713526487,60.0,15.851056098937988,0.0,-1.2694157192072453e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,0.0001023649892886,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,0.0001077956621884,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,7.961761730257422e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,0.0001077954511856,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,0.0005113325896672,284.9428405761719,294.1499938964844,299.44354248046875,291.277099609375,298.8236389160156,299.4911499023437,283.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013634911738336,1.6758596288468652e-08,0.0013634744100272,-0.0426569059491157,0.0,0.0,0.0,-0.0144905317574739,60.0,15.86940574645996,0.0,-1.267546565486555e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,0.0001022892683977,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,0.0001077159249689,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,7.955872570164502e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0001077157139661,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,0.0005109544144943,284.9367980957031,294.1499938964844,299.42547607421875,291.3048400878906,298.8310241699219,299.4735412597656,283.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624818529933,1.6663921797999137e-08,0.0013624652056023,-0.0424096770584583,0.0,0.0,0.0,-0.0144425863400101,60.0,15.858682632446287,0.0,-1.265670732664148e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,0.0001022132637444,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,0.0001076358821592,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,7.949960854602978e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0001076356784324,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0005105747259221,284.93072509765625,294.1499938964844,299.4074401855469,291.3333435058594,298.8381042480469,299.4559020996094,283.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614688068628,1.6568890259804906e-08,0.0013614522758871,-0.0421615093946456,0.0,0.0,0.0,-0.0143944593146443,60.0,15.831990242004396,0.0,-1.2637892154998553e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,0.0001021370262606,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,0.0001075555919669,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,7.944030221551657e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.0001075553882401,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,0.0005101939314045,284.92462158203125,294.1499938964844,299.3894348144531,291.36248779296875,298.8448791503906,299.438232421875,283.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013604526175186,1.6473565622732167e-08,0.0013604360865429,-0.0419125594198703,0.0,0.0,0.0,-0.0143461842089891,60.0,15.795534133911133,0.0,-1.261903292970601e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730529785156,0.0,0.0,0.0001020605996018,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,0.0001074751125997,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,7.938085764180869e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,0.0001074749088729,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0005098121473565,284.91851806640625,294.1499938964844,299.3714294433594,291.3921813964844,298.8513488769531,299.4205322265625,283.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013594338670372,1.6378011835627152e-08,0.0013594175688922,-0.0416630133986473,0.0,0.0,0.0,-0.0142977936193346,60.0,15.752656936645508,0.0,-1.260014244053309e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,0.0001019840565277,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,0.0001073945022653,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,7.932132575660944e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,0.0001073942985385,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,0.0005094298394396,284.9123840332031,294.1499938964844,299.3534545898437,291.42236328125,298.8575134277344,299.4028625488281,283.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013584137195721,1.6282314163618142e-08,0.001358397421427,-0.0414130799472332,0.0,0.0,0.0,-0.0142493285238742,60.0,15.705255508422852,0.0,-1.2581236319419986e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,0.0001019074625219,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605712890625,0.0,0.0,0.0001073138482752,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,7.92617502156645e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.0,0.0,0.0001073136445484,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,0.0005090472404845,284.90625,294.1499938964844,299.3354797363281,291.45294189453125,298.8633728027344,299.3851623535156,283.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013573927571997,1.6186556095476593e-08,0.0013573765754699,-0.0411629788577556,0.0,0.0,0.0,-0.0142008336260914,60.0,16.72598648071289,0.0,-1.2562334461563296e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,0.0001018308976199,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,0.0001072332161129,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,7.920219650259241e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,0.000107233019662,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,0.0005086648161523,284.90008544921875,294.1499938964844,299.3175048828125,291.4838562011719,298.86895751953125,299.36749267578125,283.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013563722604885,1.6090831778114992e-08,0.0013563561951741,-0.0409129634499549,0.0,0.0,0.0,-0.0141523564234375,60.0,18.62700080871582,0.0,-1.254345249890321e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,0.0001017544418573,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.0001071527076419,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,7.91427301010117e-05,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,0.0001071525039151,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.0,0.0,0.000508282915689,284.8939514160156,294.1499938964844,299.2995300292969,291.5149841308594,298.874267578125,299.3498229980469,283.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013553532771766,1.599524601658686e-08,0.0013553372118622,-0.0406633019447326,0.0,0.0,0.0,-0.0141039481386542,60.0,19.43232536315918,0.0,-1.252461032663632e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,0.0001016781825455,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,0.0001070723956217,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,7.908340921858326e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,0.0001070721991709,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,0.000507902004756,284.8877868652344,294.1499938964844,299.28155517578125,291.5462951660156,298.8792724609375,299.3321533203125,283.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013543367385864,1.589990539230257e-08,0.0013543209061026,-0.0404142700135707,0.0,0.0,0.0,-0.0140556646510958,60.0,19.70684051513672,0.0,-1.2505832103215653e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,0.0001016022142721,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.0,0.0,0.0001069923891918,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94244384765625,0.0,0.0,7.902432116679847e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.000106992192741,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0005075224908068,284.8816223144531,294.1499938964844,299.2635803222656,291.5776672363281,298.8840026855469,299.3144836425781,283.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533241581171,1.580492359209984e-08,0.0013533083256334,-0.0401661694049835,0.0,0.0,0.0,-0.0140075627714395,60.0,19.764493942260746,0.0,-1.2487139144923276e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,0.0001015276429825,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,0.0001069138670573,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,7.89663172326982e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,0.0001069136706064,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,0.0005071500199846,284.87548828125,294.1499938964844,299.24560546875,291.6090393066406,298.8884582519531,299.2968444824219,283.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013523302040994,1.5711700385168115e-08,0.0013523144880309,-0.0399226546287536,0.0,0.0,0.0,-0.0139603512361645,60.0,19.73049545288086,0.0,-1.2468804300169722e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94207763671875,0.0,0.0,0.0001014631197904,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374389648437,0.0,0.0,0.0001068459168891,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,7.891612767707556e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,0.0001068457204382,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.0,0.0,0.0005068277241662,284.8693542480469,294.1499938964844,299.2276306152344,291.64031982421875,298.89263916015625,299.2791748046875,283.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013514700112864,1.5631016481165716e-08,0.0013514544116333,-0.0397118888795375,0.0,0.0,0.0,-0.0139194903895258,60.0,19.66266250610352,0.0,-1.24529478284785e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,0.0001014081572066,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,0.0001067880366463,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,7.887338142609224e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,0.0001067878401954,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,0.0005065532168373,284.8632202148437,294.1499938964844,299.2096252441406,291.6714782714844,298.89654541015625,299.2615051269531,283.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013507372932508,1.5562276800551444e-08,0.0013507216935977,-0.0395323187112808,0.0,0.0,0.0,-0.0138846784830093,60.0,19.584680557250977,0.0,-1.2439447516499058e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0001013599321595,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,0.0001067372504621,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,7.883587386459112e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,0.0001067370612872,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,0.0005063122953288,284.85711669921875,294.1499938964844,299.191650390625,291.702392578125,298.9001770019531,299.2437744140625,283.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001350094215013,1.550195527499909e-08,0.0013500787317752,-0.0393747426569461,0.0,0.0,0.0,-0.0138541301712393,60.0,19.50578117370605,0.0,-1.2427608453435826e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302673339844,0.0,0.0,0.00010131590534,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,0.0001066908807842,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,7.880161865614355e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,0.0001066906916094,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332275390625,0.0,0.0,0.0005060923867858,284.8510437011719,294.1499938964844,299.1736145019531,291.73297119140625,298.903564453125,299.2260437011719,283.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495070161297,1.5446868673052453e-08,0.0013494916493073,-0.0392308309674263,0.0,0.0,0.0,-0.0138262333348393,60.0,19.4295711517334,0.0,-1.2416801098424912e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,0.000101273843029,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,0.0001066465920303,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,7.876890595071018e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0001066464028554,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92926025390625,0.0,0.0,0.0005058823153376,284.844970703125,294.1499938964844,299.15557861328125,291.76318359375,298.9067077636719,299.2082824707031,283.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013489462435245,1.5394247654398896e-08,0.0013489307602867,-0.0390933640301227,0.0,0.0,0.0,-0.0137995844706892,60.0,19.357162475585938,0.0,-1.2406481175730733e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,0.0001012318534776,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,0.0001066023687599,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,7.873624417698011e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,0.0001066021868609,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.0005056725931353,284.83892822265625,294.1499938964844,299.1375427246094,291.7929382324219,298.9095764160156,299.19049072265625,283.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013483862858265,1.5341711900873634e-08,0.001348370919004,-0.0389561131596565,0.0,0.0,0.0,-0.0137729803100228,60.0,19.288673400878903,0.0,-1.2396183990404097e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,0.0001011881322483,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140014648437,0.0,0.0,0.0001065563265001,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,7.870223635109141e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0001065561373252,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,0.0005054541397839,284.8328857421875,294.1499938964844,299.1194763183594,291.8221740722656,298.9122009277344,299.1726989746094,283.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013478031614795,1.5287008992004303e-08,0.0013477879110723,-0.0388132035732269,0.0,0.0,0.0,-0.0137452781200408,60.0,19.22371482849121,0.0,-1.2385466163777892e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.0,0.0,0.0001011412241496,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.0001065069300238,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,7.86657546996139e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,0.0001065067481249,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,0.0005052198539488,284.826904296875,294.1499938964844,299.10137939453125,291.85076904296875,298.9145812988281,299.1548767089844,283.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013471777783706,1.5228337701955752e-08,0.0013471626443788,-0.0386599227786064,0.0,0.0,0.0,-0.0137155652046203,60.0,19.16185569763184,0.0,-1.2373973845569708e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,0.0001010902124107,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,0.0001064532043528,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035949707031,0.0,0.0,7.862607162678614e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.0,0.0,0.0001064530224539,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,0.0005049650790169,284.8209228515625,294.1499938964844,299.083251953125,291.8786926269531,298.91668701171875,299.13702392578125,283.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013464977964758,1.5164538069711853e-08,0.0013464825460687,-0.0384932346642017,0.0,0.0,0.0,-0.0136832548305392,60.0,19.102508544921875,0.0,-1.2361483925360517e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,0.0001010345804388,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,0.0001063946256181,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.0,0.0,7.85828015068546e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0001063944437191,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,0.0005046871956437,284.81500244140625,294.1499938964844,299.06512451171875,291.9058837890625,298.9185791015625,299.1191711425781,283.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013457561144605,1.509497060681042e-08,0.001345741096884,-0.0383114777505397,0.0,0.0,0.0,-0.013648023828864,60.0,19.04526138305664,0.0,-1.2347869926543353e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,0.0001009742190944,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,0.0001063310555764,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,7.853584975237027e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,0.0001063308736775,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,0.0005043856799602,284.8091125488281,294.1499938964844,299.04693603515625,291.9322204589844,298.92022705078125,299.101318359375,284.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013449515681713,1.5019493204704304e-08,0.0013449365505948,-0.0381142795085907,0.0,0.0,0.0,-0.0136098004877567,60.0,18.98962783813477,0.0,-1.2333109111750673e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,0.0001009093466564,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944702148437,0.0,0.0,0.0001062627416104,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,7.84853909863159e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973083496094,0.0,0.0,0.0001062625597114,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015808105469,0.0,0.0,0.0005040616379119,284.80322265625,294.1499938964844,299.0287170410156,291.9576721191406,298.921630859375,299.0834350585937,284.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013440868351608,1.4938388304130967e-08,0.0013440719339996,-0.0379023700952529,0.0,0.0,0.0,-0.0135687263682484,60.0,18.93529319763184,0.0,-1.2317255482230396e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.0,0.0,0.0001008404797175,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,0.0001061902148649,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.0,0.0,7.843182538636029e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,0.0001061900329659,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89764404296875,0.0,0.0,0.0005037176306359,284.79742431640625,294.1499938964844,299.010498046875,291.982177734375,298.9227905273437,299.0655517578125,284.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013431689003482,1.4852288288125236e-08,0.001343153999187,-0.0376774035394191,0.0,0.0,0.0,-0.0135251227766275,60.0,18.881925582885746,0.0,-1.230043551458948e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,0.0001007683313218,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,0.0001061142393155,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,7.837570592528209e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.0,0.0,0.0001061140646925,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,0.0005033572670072,284.7916259765625,294.1499938964844,298.9921875,292.005615234375,298.9237365722656,299.04766845703125,284.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013422073097899,1.4762102651388886e-08,0.0013421926414594,-0.0374417603015899,0.0,0.0,0.0,-0.0134794497862458,60.0,18.82927131652832,0.0,-1.2282831107768288e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,0.0001006938182399,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,0.0001060357681126,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,7.83177456469275e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,0.0001060355934896,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,0.0005029850290156,284.785888671875,294.1499938964844,298.973876953125,292.0279541015625,298.9244384765625,299.0297546386719,284.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013412141706794,1.4668953163265996e-08,0.0013411995023488,-0.0371983610093593,0.0,0.0,0.0,-0.0134322755038738,60.0,18.79331970214844,0.0,-1.226465968784396e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.000100617922726,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,0.0001059558489941,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765563964844,0.0,0.0,7.825871580280364e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817749023437,0.0,0.0,0.0001059556743712,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,0.0005026059807278,284.7801818847656,294.1499938964844,298.9555053710937,292.0491027832031,298.9249267578125,299.0118408203125,284.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013402027543634,1.4574088602614664e-08,0.0013401880860328,-0.0369504764676094,0.0,0.0,0.0,-0.0133842322975397,60.0,18.774120330810547,0.0,-1.224616852368854e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.0,0.0,0.0001005417216219,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87518310546875,0.0,0.0,0.0001058756024576,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,7.81994458520785e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,0.0001058754278346,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,0.0005022253026254,284.7745361328125,294.1499938964844,298.9371032714844,292.0690002441406,298.9251708984375,298.993896484375,284.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013391871470957,1.4478837684350765e-08,0.0013391725951805,-0.0367015749216079,0.0,0.0,0.0,-0.0133359935134649,60.0,18.75247573852539,0.0,-1.222761483177237e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,0.0001004662772174,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,0.0001057961490005,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,7.814076525392011e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,0.0001057959816535,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,0.0005018484662286,284.7689208984375,294.1499938964844,298.91864013671875,292.08758544921875,298.9252014160156,298.9759521484375,284.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013381816679611,1.4384535340639104e-08,0.0013381672324612,-0.0364551432430744,0.0,0.0,0.0,-0.0132882352918386,60.0,18.72991752624512,0.0,-1.2209260091822216e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.0,0.0,0.0001003926372504,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,0.0001057186018442,299.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,7.808348891558126e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0001057184344972,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87432861328125,0.0,0.0,0.0005014806520193,284.76336669921875,294.1499938964844,298.900146484375,292.10479736328125,298.9250183105469,298.9579467773437,284.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013372000539675,1.4292483641042963e-08,0.0013371858512982,-0.0362145900726318,0.0,0.0,0.0,-0.0132416170090436,60.0,18.706010818481445,0.0,-1.2191357257052005e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0001003217839752,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,0.0001056439868989,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,7.802837353665382e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,0.0001056438195519,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704833984375,0.0,0.0,0.000501126749441,284.75787353515625,294.1499938964844,298.881591796875,292.1205444335937,298.9245910644531,298.9399108886719,284.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362556928768,1.4203912712673628e-08,0.0013362414902076,-0.0359831266105175,0.0,0.0,0.0,-0.0131967607885599,60.0,18.680587768554688,0.0,-1.217414364873548e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,0.0001002546123345,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,0.000105573250039,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.0,0.0,7.797613216098398e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,0.0001055730826919,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,0.0005007912404835,284.7524108886719,294.1499938964844,298.86297607421875,292.134765625,298.9239807128906,298.9218139648437,284.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335360459052,1.4119946989410437e-08,0.0013353462563827,-0.0357636921107769,0.0,0.0,0.0,-0.0131542375311255,60.0,18.6535701751709,0.0,-1.2157836692949786e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,0.0001001919372356,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,0.0001055072498274,299.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,7.792738324496895e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,0.0001055070824804,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0005004781414754,284.7470092773437,294.1499938964844,298.84429931640625,292.1473999023437,298.92315673828125,298.9036865234375,284.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013345249462872,1.4041591001046072e-08,0.0013345109764486,-0.0355589129030704,0.0,0.0,0.0,-0.0131145548075437,60.0,18.62489128112793,0.0,-1.2142628236233577e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
