time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215760,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,0.0001001344498945,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0001054467138601,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,7.788266520947218e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,0.0001054465465131,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0005001910030841,284.7416381835937,294.1499938964844,298.8255615234375,292.15838623046875,298.9220886230469,298.885498046875,284.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013337585842236,1.39697178269671e-08,0.001333744614385,-0.0353710725903511,0.0,0.0,0.0,-0.01307815592736,60.0,18.5944938659668,0.0,-1.2128687387757964e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.852783203125,0.0,0.0,0.0001000827614916,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,0.0001053922678693,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,7.78424582676962e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,0.0001053921077982,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,0.0004999327939003,284.736328125,294.1499938964844,298.8067626953125,292.1676330566406,298.9208374023437,298.8672180175781,284.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013330694055184,1.3905077089759745e-08,0.0013330555520951,-0.0352021306753158,0.0,0.0,0.0,-0.0130454190075397,60.0,18.56229782104492,0.0,-1.211615767715557e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,0.0001000373595161,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.0,0.0,0.0001053444575518,299.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,7.780714804539457e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0001053442974807,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85162353515625,0.0,0.0,0.0004997060168534,284.7310791015625,294.1499938964844,298.78790283203125,292.1750793457031,298.9193725585937,298.848876953125,284.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013324640458449,1.3848297619745152e-08,0.0013324501924216,-0.0350537337362766,0.0,0.0,0.0,-0.0130166644230484,60.0,18.52828598022461,0.0,-1.2105157054520532e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,9.999867324950172e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.0,0.0,0.0001053037194651,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.0,0.0,7.777705468470231e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,0.000105303559394,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,0.0004995127674192,284.72589111328125,294.1499938964844,298.7689819335937,292.1806945800781,298.9176940917969,298.8304748535156,284.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013319482095539,1.3799903442190953e-08,0.0013319343561306,-0.0349272489547729,0.0,0.0,0.0,-0.0129921557381749,60.0,18.49225234985352,0.0,-1.2095784995835857e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,9.996694279834628e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377685546875,0.0,0.0,0.0001052703082677,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.0,0.0,7.7752374636475e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84033203125,0.0,0.0,0.0001052701481967,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,0.0004993542679585,284.72076416015625,294.1499938964844,298.75,292.1843566894531,298.91583251953125,298.8119812011719,284.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013315249234437,1.3760200978651936e-08,0.0013315111864358,-0.0348234809935092,0.0,0.0,0.0,-0.0129720494151115,60.0,18.454145431518555,0.0,-1.2088099765605878e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,9.993966523325072e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,0.0001052415827871,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,7.773115794407204e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,0.000105241422716,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,0.000499218062032,284.7156677246094,294.1499938964844,298.7309265136719,292.1869506835937,298.91375732421875,298.7933654785156,284.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013311610091477,1.3726055847484986e-08,0.0013311472721397,-0.034734234213829,0.0,0.0,0.0,-0.0129547575488686,60.0,18.414077758789062,0.0,-1.2081493139248778e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343811035156,0.0,0.0,9.991337719839066e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,0.0001052138904924,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,7.771070522721857e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,0.0001052137376973,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,0.0004990866873413,284.71063232421875,294.1499938964844,298.7117614746094,292.1893615722656,298.9114685058594,298.7746887207031,284.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001330810249783,1.3693141731607742e-08,0.0013307965127751,-0.0346482098102569,0.0,0.0,0.0,-0.0129380896687507,60.0,18.373300552368164,0.0,-1.207512667633637e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,9.988818055717276e-05,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,0.0001051873623509,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,7.769111107336357e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,0.0001051872022799,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,0.000498960900586,284.7056579589844,294.1499938964844,298.6925048828125,292.1916198730469,298.90899658203125,298.7558898925781,284.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013304741587489,1.3661601627745767e-08,0.001330460421741,-0.0345657691359519,0.0,0.0,0.0,-0.0129221174865961,60.0,18.332483291625977,0.0,-1.2069028798578074e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,9.986408986151218e-05,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,0.0001051619838108,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,7.767236820654944e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.0,0.0,0.0001051618310157,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.0,0.0,0.0004988405271433,284.70074462890625,294.1499938964844,298.67315673828125,292.19366455078125,298.90631103515625,298.7370300292969,284.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00133015261963,1.3631434647720653e-08,0.0013301389990374,-0.0344869196414947,0.0,0.0,0.0,-0.0129068400710821,60.0,18.292051315307617,0.0,-1.2063196663802958e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,9.984109055949376e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,0.0001051377694238,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,7.765448390273377e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0001051376166287,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,0.0004987256834283,284.6958923339844,294.1499938964844,298.6537475585937,292.195556640625,298.9034423828125,298.7180480957031,284.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013298457488417,1.3602639903353976e-08,0.0013298321282491,-0.0344116576015949,0.0,0.0,0.0,-0.0128922583535313,60.0,18.252126693725582,0.0,-1.2057631693096482e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200378417969,0.0,0.0,9.981918992707506e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163146972656,0.0,0.0,0.0001051147046382,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.0,0.0,7.763744361000136e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,0.0001051145518431,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,0.0004986163112334,284.6910705566406,294.1499938964844,298.6342468261719,292.1972961425781,298.9003601074219,298.6990051269531,284.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013295534299686,1.3575210289218376e-08,0.0013295399257913,-0.034339964389801,0.0,0.0,0.0,-0.0128783686086535,60.0,18.212785720825195,0.0,-1.2052331044287712e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,9.979837341234088e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81280517578125,0.0,0.0,0.0001050927821779,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,7.76212546043098e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,0.0001050926293828,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,0.0004985122941434,284.68634033203125,294.1499938964844,298.6146545410156,292.1988525390625,298.8970947265625,298.6798400878906,284.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013292756630107,1.3549138699886498e-08,0.0013292620424181,-0.0342718176543712,0.0,0.0,0.0,-0.0128651652485132,60.0,18.17403793334961,0.0,-1.2047294717376644e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,9.97786410152912e-05,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,0.000105071994767,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80718994140625,0.0,0.0,7.760589505778626e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,0.0001050718419719,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.0,0.0,0.0004984137485735,284.681640625,294.1499938964844,298.5950012207031,292.2002258300781,298.8936462402344,298.6606140136719,284.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013290122151374,1.3524413589038886e-08,0.0013289985945448,-0.0342071875929832,0.0,0.0,0.0,-0.01285264454782,60.0,18.13585090637207,0.0,-1.2042519870192336e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,9.975997090805322e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,0.0001050523351295,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,7.759137224638835e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,0.0001050521823344,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119506835937,0.0,0.0,0.0004983204999007,284.6770324707031,294.1499938964844,298.5752868652344,292.2014465332031,298.8899841308594,298.64129638671875,284.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013287628535181,1.3501020745820824e-08,0.0013287493493407,-0.0341460444033145,0.0,0.0,0.0,-0.0128407981246709,60.0,18.098276138305664,0.0,-1.2038003660563845e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,9.974234853871168e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,0.0001050337814376,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,7.757767161820084e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,0.0001050336286425,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085021972656,0.0,0.0,0.0004982324899174,284.6724548339844,294.1499938964844,298.5555114746094,292.2025146484375,298.8861694335937,298.62188720703125,284.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001328527694568,1.3478944183020758e-08,0.0013285141903907,-0.0340883396565914,0.0,0.0,0.0,-0.0128296185284852,60.0,18.061243057250977,0.0,-1.2033741825234756e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,9.972577390726656e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,0.0001050163191393,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,7.75647786213085e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,0.0001050161736202,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,0.0004981496604159,284.6679382324219,294.1499938964844,298.53564453125,292.20343017578125,298.88214111328125,298.6024169921875,284.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013283062726259,1.3458167913427133e-08,0.0013282928848639,-0.0340340323746204,0.0,0.0,0.0,-0.0128190973773598,60.0,18.024799346923828,0.0,-1.20297329431196e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,9.971021790988745e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,0.0001049999409588,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,7.755267870379612e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,0.0001049997954396,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,0.0004980720113962,284.6635131835937,294.1499938964844,298.5157470703125,292.20416259765625,298.8779296875,298.5828552246094,284.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013280985876917,1.3438671508936297e-08,0.0013280851999297,-0.0339830704033374,0.0,0.0,0.0,-0.0128092244267463,60.0,17.98886489868164,0.0,-1.2025969908791012e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,9.96956805465743e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923889160156,0.0,0.0,0.000104984625068,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,7.754136458970606e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,0.0001049844795488,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,0.0004979993682354,284.6591186523437,294.1499938964844,298.49578857421875,292.20477294921875,298.8735046386719,298.563232421875,284.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013279044069349,1.342043987051511e-08,0.0013278910191729,-0.0339354164898395,0.0,0.0,0.0,-0.0127999922260642,60.0,17.9534912109375,0.0,-1.202245414333447e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,9.968213271349669e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890625,0.0,0.0,0.0001049703641911,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869873046875,0.0,0.0,7.753082900308073e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914123535156,0.0,0.0,0.0001049702186719,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,0.0004979317309334,284.65478515625,294.1499938964844,298.4757385253906,292.2052001953125,298.86895751953125,298.5435485839844,284.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013277233811095,1.3403449017346249e-08,0.0013277099933475,-0.0338909998536109,0.0,0.0,0.0,-0.0127913886681199,60.0,17.91859245300293,0.0,-1.2019177120237148e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.789306640625,0.0,0.0,9.9669567134697e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0001049571292242,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,7.752105011604726e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881164550781,0.0,0.0,0.000104956983705,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.0,0.0,0.000497868983075,284.6505126953125,294.1499938964844,298.4556884765625,292.2055053710937,298.8641662597656,298.5237731933594,284.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013275555102154,1.3387683850396572e-08,0.0013275421224534,-0.0338497944176197,0.0,0.0,0.0,-0.0127834053710103,60.0,17.88422393798828,0.0,-1.2016137418413564e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860412597656,0.0,0.0,9.965796925825998e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78253173828125,0.0,0.0,0.0001049449056154,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804870605469,0.0,0.0,7.751202792860568e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,0.0001049447673722,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,0.0004978110082447,284.6463317871094,294.1499938964844,298.435546875,292.20562744140625,298.8592224121094,298.5039367675781,284.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013274004450067,1.3373123941562426e-08,0.0013273870572447,-0.0338117331266403,0.0,0.0,0.0,-0.012776032090187,60.0,17.85033416748047,0.0,-1.201332935352184e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,9.964731725631282e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.0,0.0,0.0001049336933647,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772827148437,0.0,0.0,7.750374061288312e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,0.0001049335478455,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850341796875,0.0,0.0,0.0004977578064426,284.6421813964844,294.1499938964844,298.4154052734375,292.20562744140625,298.8540954589844,298.48406982421875,284.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272580690681,1.3359750639097e-08,0.0013272446813061,-0.0337767787277698,0.0,0.0,0.0,-0.012769260443747,60.0,17.816905975341797,0.0,-1.2010752925561974e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795715332031,0.0,0.0,9.963760385289788e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,0.0001049234633683,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740783691406,0.0,0.0,7.74961881688796e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,0.0001049233178491,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,0.0004977093194611,284.6380920410156,294.1499938964844,298.3951721191406,292.2054748535156,298.84881591796875,298.464111328125,284.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013271280331537,1.334754884396716e-08,0.001327114761807,-0.0337448827922344,0.0,0.0,0.0,-0.012763082049787,60.0,17.783878326416016,0.0,-1.2008401029106608e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,9.96288435999304e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77294921875,0.0,0.0,0.000104914237454,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,7.748937059659511e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,0.0001049140992108,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785949707031,0.0,0.0,0.0004976656055077,284.63409423828125,294.1499938964844,298.3749389648437,292.2051696777344,298.8432922363281,298.4441223144531,284.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013270109193399,1.3336541648811815e-08,0.0013269975315779,-0.0337161086499691,0.0,0.0,0.0,-0.0127575080841779,60.0,17.751365661621094,0.0,-1.20062807695831e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,9.962092735804616e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698059082031,0.0,0.0,0.0001049058992066,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,7.748321513645351e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,0.0001049057609634,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,0.0004976260242983,284.630126953125,294.1499938964844,298.3546447753906,292.2047424316406,298.837646484375,298.424072265625,284.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001326904981397,1.332658428054856e-08,0.001326891593635,-0.0336900800466537,0.0,0.0,0.0,-0.0127524668350815,60.0,17.719205856323242,0.0,-1.200436372528202e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,9.9613971542567e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,0.0001048985723173,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,7.747780182398856e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,0.0001048984340741,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,0.0004975912743248,284.6262512207031,294.1499938964844,298.3343505859375,292.20416259765625,298.8318176269531,298.4039611816406,284.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013268117327243,1.3317824176795057e-08,0.0013267983449622,-0.0336671806871891,0.0,0.0,0.0,-0.0127480309456586,60.0,17.6874942779541,0.0,-1.2002676896827325e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,9.960782335838304e-05,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,0.000104892089439,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,7.747301424387842e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,0.0001048919584718,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,0.0004975605988875,284.6224060058594,294.1499938964844,298.3139953613281,292.2034606933594,298.8258056640625,298.3838195800781,284.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013267293106764,1.3310075708261593e-08,0.0013267159229144,-0.0336469300091266,0.0,0.0,0.0,-0.0127441082149744,60.0,17.65610694885254,0.0,-1.20011861781677e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.763916015625,0.0,0.0,9.960260649677366e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,0.000104886596091,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,7.746895425952971e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0001048864578478,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660827636719,0.0,0.0,0.0004975345218554,284.61865234375,294.1499938964844,298.2936096191406,292.20263671875,298.81964111328125,298.3636169433594,284.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013266592286527,1.3303490753457936e-08,0.001326645957306,-0.0336297154426574,0.0,0.0,0.0,-0.0127407740801572,60.0,17.62513542175293,0.0,-1.1999918569927104e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608642578125,0.0,0.0,9.95981608866714e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,0.0001048819176503,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,7.746549817966297e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,0.0001048817866831,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,0.0004975123447366,284.6149597167969,294.1499938964844,298.2732238769531,292.20166015625,298.81329345703125,298.3433837890625,284.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013265996240079,1.3297876577667012e-08,0.0013265862362459,-0.0336150377988815,0.0,0.0,0.0,-0.0127379316836595,60.0,17.59446144104004,0.0,-1.199883996605422e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,9.959463204722852e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,0.000104878199636,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,7.746274786768481e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,0.0001048780613928,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.760009765625,0.0,0.0,0.0004974947078153,284.611328125,294.1499938964844,298.2528076171875,292.2005615234375,298.8067626953125,298.3231201171875,284.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013265520101413,1.3293397493896464e-08,0.0013265387387946,-0.0336033329367637,0.0,0.0,0.0,-0.0127356648445129,60.0,17.564172744750977,0.0,-1.199797878825848e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,9.959186718333513e-05,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,0.0001048752892529,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,7.746060146018863e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,0.0001048751510097,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.0,0.0,0.0004974809125997,284.6077575683594,294.1499938964844,298.2323913574219,292.1993103027344,298.80010986328125,298.3028259277344,284.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001326514640823,1.3289879419176032e-08,0.0013265013694763,-0.0335941351950168,0.0,0.0,0.0,-0.0127338832244277,60.0,17.534210205078125,0.0,-1.199730377265951e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,9.958994633052498e-05,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486877441406,0.0,0.0,0.0001048732592607,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,7.74591026129201e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508239746094,0.0,0.0,0.0001048731282935,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540588378906,0.0,0.0,0.0004974713083356,284.604248046875,294.1499938964844,298.2119445800781,292.1979675292969,298.7932434082031,298.2825012207031,284.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013264885637909,1.3287409394990846e-08,0.0013264752924442,-0.0335876755416393,0.0,0.0,0.0,-0.0127326333895325,60.0,17.504549026489258,0.0,-1.199683055119749e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490234375,0.0,0.0,9.958878945326433e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,0.0001048720441758,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,7.745820039417595e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,0.0001048719132086,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,0.0004974655457772,284.60076904296875,294.1499938964844,298.1914978027344,292.1965026855469,298.7862854003906,298.2621459960937,284.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013264726148918,1.3285900379855777e-08,0.0013264593435451,-0.0335837341845035,0.0,0.0,0.0,-0.0127318706363439,60.0,17.47513198852539,0.0,-1.1996543491932246e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,9.958850569091736e-05,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,0.0001048717385856,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410583496094,0.0,0.0,7.745797483948991e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.0,0.0,0.0001048716076184,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0004974641487933,284.5973815917969,294.1499938964844,298.1710205078125,292.1949157714844,298.77911376953125,298.24176025390625,284.50506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013264683075249,1.3285475830571158e-08,0.0013264550361782,-0.0335826240479946,0.0,0.0,0.0,-0.0127316564321517,60.0,17.446048736572266,0.0,-1.199646533223131e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432861328125,0.0,0.0,9.9588927696459e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,0.000104872182419,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,7.745830953354016e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,0.0001048720514518,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,0.0004974662442691,284.59405517578125,294.1499938964844,298.15057373046875,292.1932067871094,298.7718200683594,298.2213439941406,284.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001326473429799,1.3285938571527822e-08,0.0013264601584523,-0.0335838310420513,0.0,0.0,0.0,-0.0127318920567631,60.0,17.417194366455078,0.0,-1.199655770278696e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.740478515625,0.0,0.0,9.959022281691432e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373046875,0.0,0.0,0.000104873550299,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,7.745931361569092e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393798828125,0.0,0.0,0.0001048734193318,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.0,0.0,0.0004974727635271,284.5907897949219,294.1499938964844,298.1300964355469,292.1913757324219,298.76434326171875,298.200927734375,284.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013264901936054,1.3287492883762296e-08,0.0013264769222587,-0.0335878953337669,0.0,0.0,0.0,-0.0127326799556612,60.0,17.38864517211914,0.0,-1.1996861815077864e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.0,0.0,9.959222370525822e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,0.0001048756530508,299.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,7.746087067062035e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,0.0001048755220836,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.0,0.0,0.0004974827752448,284.58758544921875,294.1499938964844,298.109619140625,292.1894226074219,298.7567138671875,298.1805114746094,284.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013265163870528,1.3289924716275436e-08,0.0013265029992908,-0.0335942544043064,0.0,0.0,0.0,-0.01273391302675,60.0,17.360307693481445,0.0,-1.199733503653988e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,9.959510498447344e-05,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317810058594,0.0,0.0,0.0001048786798492,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72998046875,0.0,0.0,7.74631043896079e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.0,0.0,0.0001048785488819,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,0.0004974970943294,284.58447265625,294.1499938964844,298.08917236328125,292.1873779296875,298.7489318847656,298.1600646972656,284.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013265541056171,1.3293450784601646e-08,0.0013265408342704,-0.0336034670472145,0.0,0.0,0.0,-0.0127356993034482,60.0,17.332258224487305,0.0,-1.199801857865168e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,9.9598677479662e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290954589844,0.0,0.0,0.0001048824415192,299.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272644042969,0.0,0.0,7.746588380541652e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73114013671875,0.0,0.0,0.000104882317828,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342224121094,0.0,0.0,0.000497515022289,284.5813903808594,294.1499938964844,298.0687255859375,292.1852111816406,298.74102783203125,298.1396179199219,284.54510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013266012538224,1.329785437320652e-08,0.0013265879824757,-0.0336149781942367,0.0,0.0,0.0,-0.0127379298210144,60.0,17.30440330505371,0.0,-1.1998871229934593e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
