time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218100,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294921875,0.0,0.0,9.96031376416795e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,0.0001048871417879,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,7.746935443719849e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284545898437,0.0,0.0,0.0001048870180966,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,0.0004975373158231,284.578369140625,294.1499938964844,298.0482788085937,292.1829528808594,298.7329406738281,298.119140625,284.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013266602763906,1.330336196758708e-08,0.0013266468886286,-0.0336293764412403,0.0,0.0,0.0,-0.0127407200634479,60.0,17.276817321777344,0.0,-1.1999937044038236e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,9.960833267541602e-05,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237854003906,0.0,0.0,0.000104892606032,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72198486328125,0.0,0.0,7.747339259367436e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,0.0001048924823408,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288513183594,0.0,0.0,0.0004975632182322,284.5754089355469,294.1499938964844,298.02783203125,292.1805725097656,298.7247314453125,298.09869384765625,284.5606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013267288450151,1.3309783497561511e-08,0.0013267155736684,-0.0336461625993251,0.0,0.0,0.0,-0.0127439741045236,60.0,17.249460220336914,0.0,-1.2001180493825814e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242126464844,0.0,0.0,9.961436444427818e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.000104898957943,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.0,0.0,7.74780783103779e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,0.0001048988342517,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,0.0004975933698005,284.5725402832031,294.1499938964844,298.0074462890625,292.1781005859375,298.71636962890625,298.0782165527344,284.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013268087059259,1.331724952535751e-08,0.0013267954345792,-0.0336656756699085,0.0,0.0,0.0,-0.0127477562054991,60.0,17.222314834594727,0.0,-1.2002624316664878e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216186523437,0.0,0.0,9.962116018868984e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,0.0001049061102094,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168273925781,0.0,0.0,7.748336065560579e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,0.000104905993794,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236022949219,0.0,0.0,0.0004976273048669,284.5697021484375,294.1499938964844,297.987060546875,292.175537109375,298.7078552246094,298.0577697753906,284.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001326898811385,1.3325674785846786e-08,0.001326885423623,-0.033687699586153,0.0,0.0,0.0,-0.012752023525536,60.0,17.195329666137695,0.0,-1.200425288061524e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,9.962886542780323e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,0.0001049142229021,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,7.748934876872227e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,0.0001049140992108,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,0.0004976657801307,284.5669250488281,294.1499938964844,297.9666748046875,292.1728820800781,298.69921875,298.0373229980469,284.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013270007912069,1.33352289211075e-08,0.0013269875198602,-0.0337126739323139,0.0,0.0,0.0,-0.0127568636089563,60.0,17.168596267700195,0.0,-1.2006100291728217e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.716552734375,0.0,0.0,9.963729098672049e-05,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,0.0001049230922944,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118225097656,0.0,0.0,7.749590440653265e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71551513671875,0.0,0.0,0.0001049229758791,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,0.0004977079224772,284.5642395019531,294.1499938964844,297.94635009765625,292.17010498046875,298.6904296875,298.0168762207031,284.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013271125499159,1.3345690774713148e-08,0.0013270992785692,-0.0337400212883949,0.0,0.0,0.0,-0.0127621628344058,60.0,17.142026901245117,0.0,-1.200812249635419e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71405029296875,0.0,0.0,9.964664786821233e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,0.000104932951217,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,7.750318036414683e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130432128906,0.0,0.0,0.0001049328275257,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,0.0004977546632289,284.56158447265625,294.1499938964844,297.926025390625,292.1672668457031,298.6815185546875,297.9964599609375,284.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272367650642,1.3357318806583862e-08,0.0013272233773022,-0.03377041593194,0.0,0.0,0.0,-0.0127680525183677,60.0,17.115690231323242,0.0,-1.201037065357014e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.0,0.0,9.96567468973808e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.0,0.0,0.0001049435813911,299.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,7.751103839837015e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106018066406,0.0,0.0,0.0001049434649758,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,0.000497805129271,284.5589904785156,294.1499938964844,297.90576171875,292.164306640625,298.6724853515625,297.9760437011719,284.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013273707590997,1.3369867879475804e-08,0.001327357487753,-0.033803217113018,0.0,0.0,0.0,-0.0127744087949395,60.0,17.089509963989258,0.0,-1.201279644647002e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0,0.0,9.966779180103912e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70623779296875,0.0,0.0,0.0001049552083713,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045288085937,0.0,0.0,7.751962402835488e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,0.000104955091956,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,0.0004978603101335,284.5564880371094,294.1499938964844,297.8855285644531,292.1612854003906,298.66326904296875,297.9556579589844,284.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013275174424052,1.3383598229665953e-08,0.0013275040546432,-0.0338391065597534,0.0,0.0,0.0,-0.0127813639119267,60.0,17.063554763793945,0.0,-1.2015449613045348e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,9.96795788523741e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,0.000104967621155,299.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021789550781,0.0,0.0,7.752879173494875e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7057800292969,0.0,0.0,0.0001049675047397,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70867919921875,0.0,0.0,0.0004979191580787,284.55401611328125,294.1499938964844,297.8653259277344,292.1581726074219,298.6539611816406,297.935302734375,284.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013276739045977,1.3398254061769421e-08,0.0013276605168357,-0.0338774174451828,0.0,0.0,0.0,-0.012788787484169,60.0,17.037748336791992,0.0,-1.201828325747556e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,9.969231177819891e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015380859375,0.0,0.0,0.0001049810307449,299.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998596191406,0.0,0.0,7.753869431326166e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70343017578125,0.0,0.0,0.0001049809070536,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.706298828125,0.0,0.0,0.0004979827790521,284.5516357421875,294.1499938964844,297.8451538085937,292.15496826171875,298.6445007324219,297.9149780273437,284.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013278430560603,1.3414096500241612e-08,0.0013278296682983,-0.0339188277721405,0.0,0.0,0.0,-0.0127968117594718,60.0,17.012157440185547,0.0,-1.2021345696666685e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020874023437,0.0,0.0,9.970580867957324e-05,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,0.0001049952406901,299.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,7.754919352009892e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011108398437,0.0,0.0,0.0001049951242748,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,0.0004980502417311,284.5492858886719,294.1499938964844,297.8250427246094,292.1517028808594,298.6349182128906,297.8946533203125,284.63543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013280223356559,1.3430894618693401e-08,0.0013280089478939,-0.0339627377688884,0.0,0.0,0.0,-0.012805319391191,60.0,16.986753463745117,0.0,-1.202459287696911e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997985839844,0.0,0.0,9.972017869586124e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,0.000105010367406,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,7.75603621150367e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,0.0001050102509907,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,0.000498122011777,284.5470275878906,294.1499938964844,297.80499267578125,292.1483459472656,298.6252136230469,297.8743896484375,284.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013282132567837,1.3448772762103545e-08,0.0013281997526064,-0.0340094678103923,0.0,0.0,0.0,-0.0128143755719065,60.0,16.96151351928711,0.0,-1.2028048956835846e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,9.973531268769877e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947021484375,0.0,0.0,0.0001050263090291,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,7.757213461445644e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,0.0001050261926138,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,0.0004981976235285,284.5447998046875,294.1499938964844,297.78497314453125,292.1448974609375,298.6153869628906,297.8541564941406,284.6498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013284144224599,1.3467619019991162e-08,0.0013284009182825,-0.0340587310492992,0.0,0.0,0.0,-0.0128239206969738,60.0,16.936397552490234,0.0,-1.2031694041070298e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953125,0.0,0.0,9.97513488982804e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,0.0001050431892508,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,7.758460560580716e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943664550781,0.0,0.0,0.0001050430728355,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,0.0004982777172699,284.5426330566406,294.1499938964844,297.7650146484375,292.1413879394531,298.6054382324219,297.8339538574219,284.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013286274624988,1.3487579053617084e-08,0.0013286139583215,-0.0341109037399292,0.0,0.0,0.0,-0.0128340311348438,60.0,16.9114933013916,0.0,-1.2035553709210944e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,9.97680617729202e-05,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,0.0001050607897923,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,7.759760046610609e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,0.000105060673377,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949462890625,0.0,0.0,0.0004983611870557,284.54052734375,294.1499938964844,297.7451171875,292.1378173828125,298.59539794921875,297.81378173828125,284.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013288495829328,1.3508393514882757e-08,0.0013288360787555,-0.0341653078794479,0.0,0.0,0.0,-0.0128445727750658,60.0,16.886714935302734,0.0,-1.203957822326629e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.978561865864322e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,0.0001050792780006,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,7.761125743854791e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900329589844,0.0,0.0,0.0001050791688612,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927795410156,0.0,0.0,0.0004984489060007,284.5385131835937,294.1499938964844,297.72528076171875,292.1341857910156,298.585205078125,297.7936706542969,284.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013290829956531,1.3530264020289453e-08,0.0013290694914758,-0.0342224724590778,0.0,0.0,0.0,-0.0128556499257683,60.0,16.86212730407715,0.0,-1.2043808794715005e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,9.980381582863628e-05,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68609619140625,0.0,0.0,0.000105098435597,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,7.76254091761075e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879272460937,0.0,0.0,0.0001050983191817,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,0.000498539826367,284.5365295410156,294.1499938964844,297.7055053710937,292.1304626464844,298.5749206542969,297.7735900878906,284.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013293249066919,1.3552924116311262e-08,0.0013293112860992,-0.034281700849533,0.0,0.0,0.0,-0.0128671275451779,60.0,16.837656021118164,0.0,-1.2048192843394645e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.686767578125,0.0,0.0,9.982276969822124e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6840209960937,0.0,0.0,0.0001051183935487,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68243408203125,0.0,0.0,7.764014299027622e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0001051182771334,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,0.0004986344720236,284.5346069335937,294.1499938964844,297.685791015625,292.1266784667969,298.5644836425781,297.75360107421875,284.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013295768294483,1.3576533675063729e-08,0.001329563325271,-0.0343434140086174,0.0,0.0,0.0,-0.012879085727036,60.0,16.8133602142334,0.0,-1.205276021210011e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,9.984227654058486e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,0.0001051389335771,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.0,0.0,7.76553206378594e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,0.0001051388244377,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,0.0004987319698557,284.5327453613281,294.1499938964844,297.6661682128906,292.12286376953125,298.5539855957031,297.733642578125,284.69219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013298363192006,1.3600842230232502e-08,0.001329822698608,-0.0344069525599479,0.0,0.0,0.0,-0.0128913978114724,60.0,16.789169311523438,0.0,-1.2057464005010845e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827087402344,0.0,0.0,9.986243821913376e-05,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67999267578125,0.0,0.0,0.0001051601648214,299.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67840576171875,0.0,0.0,7.767100032651797e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,0.000105160055682,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,0.0004988326691091,284.53094482421875,294.1499938964844,297.6466064453125,292.11895751953125,298.5433349609375,297.7137451171875,284.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301043072715,1.36259634686553e-08,0.0013300906866788,-0.0344726108014583,0.0,0.0,0.0,-0.0129041206091642,60.0,16.765138626098633,0.0,-1.2062325538408913e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68072509765625,0.0,0.0,9.988308738684282e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67803955078125,0.0,0.0,0.0001051819126587,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67645263671875,0.0,0.0,7.768705836497247e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798095703125,0.0,0.0,0.0001051818035193,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824645996094,0.0,0.0,0.0004989358130842,284.5292053222656,294.1499938964844,297.6271057128906,292.114990234375,298.5325927734375,297.69390869140625,284.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013303789310157,1.3651694885652432e-08,0.001330365310423,-0.0345398671925067,0.0,0.0,0.0,-0.0129171535372734,60.0,16.74123764038086,0.0,-1.2067306442986592e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,9.990423131966963e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67608642578125,0.0,0.0,0.000105204169813,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,7.770350202918053e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778564453125,0.0,0.0,0.0001052040606737,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805114746094,0.0,0.0,0.0004990414017811,284.52752685546875,294.1499938964844,297.6076965332031,292.1109924316406,298.521728515625,297.67413330078125,284.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013306600740179,1.3678034704867061e-08,0.0013306463370099,-0.0346087105572223,0.0,0.0,0.0,-0.0129304938018321,60.0,16.71744155883789,0.0,-1.2072406718743878e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,9.992577543016524e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,0.0001052268562489,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,7.772025128360838e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759338378906,0.0,0.0,0.0001052267471095,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785583496094,0.0,0.0,0.0004991490277461,284.5259094238281,294.1499938964844,297.58837890625,292.10693359375,298.51080322265625,297.6544494628906,284.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013309465721249,1.3704882562137756e-08,0.0013309328351169,-0.0346788838505744,0.0,0.0,0.0,-0.0129440920427441,60.0,16.693710327148438,0.0,-1.207760647048417e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749572753906,0.0,0.0,9.994774154620244e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,0.0001052499865181,299.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,7.773733523208648e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,0.0001052498773788,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766662597656,0.0,0.0,0.0004992587491869,284.5243225097656,294.1499938964844,297.56915283203125,292.10284423828125,298.4997253417969,297.63482666015625,284.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013312386581674,1.3732258885568172e-08,0.0013312249211594,-0.034750435501337,0.0,0.0,0.0,-0.012957957573235,60.0,16.670116424560547,0.0,-1.2082908540378412e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.0,0.0,9.997006418416277e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,0.0001052734951372,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689758300781,0.0,0.0,7.775469566695392e-05,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,0.0001052733859978,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748046875,0.0,0.0,0.0004993702750653,284.5228271484375,294.1499938964844,297.54998779296875,292.09869384765625,298.48858642578125,297.6152648925781,284.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001331535517238,1.3760080186386858e-08,0.0013315217802301,-0.034823153167963,0.0,0.0,0.0,-0.0129720484837889,60.0,16.646596908569336,0.0,-1.2088298717571888e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712951660156,0.0,0.0,9.99959884211421e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,0.0001053007945301,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672058105469,0.0,0.0,7.777486462146044e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67041015625,0.0,0.0,0.0001053006853908,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,0.0004994998453184,284.5213623046875,294.1499938964844,297.5313720703125,292.09478759765625,298.47735595703125,297.59588623046875,284.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013318804558366,1.3792405439971844e-08,0.0013318666024133,-0.0349076390266418,0.0,0.0,0.0,-0.0129884202033281,60.0,16.62362289428711,0.0,-1.209456286233035e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695251464844,0.0,0.0,0.0001000275515252,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,0.0001053340311045,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654357910156,0.0,0.0,7.779941370245069e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,0.0001053339219652,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67120361328125,0.0,0.0,0.0004996574716642,284.5199584960937,294.1499938964844,297.513671875,292.0914306640625,298.4660339355469,297.5768127441406,284.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013323003659024,1.3831765066640857e-08,0.0013322865124791,-0.0350105091929435,0.0,0.0,0.0,-0.0130083551630377,60.0,16.601760864257812,0.0,-1.2102189828055998e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,0.0001000649936031,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66522216796875,0.0,0.0,0.0001053734595188,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.0,0.0,7.782853208482265e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,0.0001053733503795,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,0.0004998444928787,284.51861572265625,294.1499938964844,297.49688720703125,292.0885925292969,298.45465087890625,297.5581359863281,284.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013327986234799,1.3878466376127108e-08,0.0013327846536412,-0.0351325683295726,0.0,0.0,0.0,-0.0130320079624652,60.0,16.581335067749023,0.0,-1.2111243563595053e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6660461425781,0.0,0.0,0.0001001074997475,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635131835937,0.0,0.0,0.0001054182139341,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,7.78615940362215e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,0.0001054181120707,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676940917969,0.0,0.0,0.0005000568344257,284.517333984375,294.1499938964844,297.4809875488281,292.0862731933594,298.4432067871094,297.5399475097656,284.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013333642855286,1.3931493292318464e-08,0.00133335031569,-0.035271156579256,0.0,0.0,0.0,-0.0130588635802268,60.0,16.56271743774414,0.0,-1.2121527959152445e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,0.0001001544223981,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618347167969,0.0,0.0,0.0001054676249623,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603698730469,0.0,0.0,7.789808296365663e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635131835937,0.0,0.0,0.0001054675158229,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.666015625,0.0,0.0,0.0005002912366762,284.5160827636719,294.1499938964844,297.4659118652344,292.0844421386719,298.43170166015625,297.5224914550781,284.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013339887373149,1.3990028691068801e-08,0.0013339747674763,-0.0354241430759429,0.0,0.0,0.0,-0.0130885103717446,60.0,16.54627799987793,0.0,-1.2132885274240834e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,0.0001002048957161,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66021728515625,0.0,0.0,0.0001055207685567,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,7.793733675498515e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.661865234375,0.0,0.0,0.0001055206666933,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,0.0005005433340556,284.514892578125,294.1499938964844,297.4516296386719,292.0830993652344,298.420166015625,297.50567626953125,284.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013346605701372,1.4053004093739222e-08,0.0013346464838832,-0.035588726401329,0.0,0.0,0.0,-0.0131204053759574,60.0,16.531652450561523,0.0,-1.214510803038138e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,0.0001002581702778,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,0.0001055768734659,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,7.797877333359793e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602478027344,0.0,0.0,0.0001055767716025,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,0.0005008094594813,284.5137634277344,294.1499938964844,297.43817138671875,292.0822448730469,298.4085998535156,297.4895935058594,284.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013353696558624,1.4119480695740094e-08,0.0013353555696085,-0.0357624590396881,0.0,0.0,0.0,-0.0131540736183524,60.0,16.51875877380371,0.0,-1.215801859189014e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,0.0001003133584163,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,0.0001056349938153,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,7.802170148352161e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,0.0001056348919519,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,0.0005010851891711,284.5126953125,294.1499938964844,297.4254455566406,292.081787109375,298.3970031738281,297.47418212890625,284.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013361043529585,1.4188349162225222e-08,0.0013360901502892,-0.0359424389898777,0.0,0.0,0.0,-0.0131889525800943,60.0,16.507335662841797,0.0,-1.2171400953775446e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,0.0001003696379484,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,0.0001056942492141,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,7.806546636857092e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571350097656,0.0,0.0,0.0001056941473507,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.0,0.0,0.0005013662739656,284.5116882324219,294.1499938964844,297.4134216308594,292.081787109375,298.3854064941406,297.4595642089844,284.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013368534855544,1.4258571212621972e-08,0.0013368391664698,-0.0361259542405605,0.0,0.0,0.0,-0.0132245179265737,60.0,16.497604370117188,0.0,-1.218505190081487e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,0.0001004260266199,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,0.0001057536355801,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.652587890625,0.0,0.0,7.810932584106922e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,0.0001057535337167,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.0,0.0,0.0005016479990445,284.5107116699219,294.1499938964844,297.402099609375,292.08221435546875,298.373779296875,297.4456481933594,284.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013376041315495,1.4328943365171654e-08,0.001337589812465,-0.0363098531961441,0.0,0.0,0.0,-0.0132601587101817,60.0,16.489030838012695,0.0,-1.2198741217162026e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65496826171875,0.0,0.0,0.0001004816658678,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6525573730469,0.0,0.0,0.0001058122215908,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.651123046875,0.0,0.0,7.815260323695838e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541442871094,0.0,0.0,0.0001058121270034,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65655517578125,0.0,0.0,0.0005019259406253,284.50982666015625,294.1499938964844,297.3914489746094,292.0830383300781,298.3621826171875,297.4324951171875,284.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001338344765827,1.4398368719525934e-08,0.0013383304467424,-0.0364912785589695,0.0,0.0,0.0,-0.0132953207939863,60.0,16.48179054260254,0.0,-1.221225431891071e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535339355469,0.0,0.0,0.0001005357407848,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510925292969,0.0,0.0,0.0001058691632351,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,7.819465827196836e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527099609375,0.0,0.0,0.0001058690686477,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65509033203125,0.0,0.0,0.000502196024172,284.5089416503906,294.1499938964844,297.3814392089844,292.084228515625,298.3505859375,297.4200134277344,284.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013390646781772,1.4465845410427391e-08,0.0013390502426773,-0.0366676077246665,0.0,0.0,0.0,-0.0133294956758618,60.0,16.475418090820312,0.0,-1.2225393675180385e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0,0.0001005873564281,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64971923828125,0.0,0.0,0.0001059235146385,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,7.823479973012581e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512756347656,0.0,0.0,0.0001059234127751,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536560058594,0.0,0.0,0.0005024538841098,284.5081481933594,294.1499938964844,297.3720092773437,292.0857849121094,298.3389892578125,297.40826416015625,284.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013397516449913,1.4530244563104588e-08,0.0013397370930761,-0.036835890263319,0.0,0.0,0.0,-0.0133621115237474,60.0,16.47003936767578,0.0,-1.2237941859893908e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
