time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220440,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,0.0001006360034807,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483459472656,0.0,0.0,0.0001059747373801,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469421386719,0.0,0.0,7.827263470971957e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,0.0001059746427927,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.0,0.0,0.0005026968428865,284.5074157714844,294.1499938964844,297.3631591796875,292.08770751953125,298.3274230957031,297.39715576171875,284.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013403992634266,1.4590940899950056e-08,0.0013403845950961,-0.0369944982230663,0.0,0.0,0.0,-0.0133928516879677,60.0,16.465259552001953,0.0,-1.2249773817529785e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493835449219,0.0,0.0,0.0001006808670354,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470031738281,0.0,0.0,0.0001060219801729,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,7.830753020243719e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,0.0001060218855855,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,0.0005029210005886,284.5067138671875,294.1499938964844,297.3548583984375,292.0899658203125,298.3158874511719,297.3867492675781,284.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013409963576123,1.4646916568494817e-08,0.0013409816892817,-0.0371407605707645,0.0,0.0,0.0,-0.0134212020784616,60.0,16.461156845092773,0.0,-1.2260690596122006e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,0.0001007218088489,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,0.0001060650974977,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,7.833936979295686e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,0.0001060650029103,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,0.0005031254841014,284.5060729980469,294.1499938964844,297.3470458984375,292.092529296875,298.3044128417969,297.376953125,284.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013415412977337,1.469799570941177e-08,0.0013415266294032,-0.0372742302715778,0.0,0.0,0.0,-0.0134470714256167,60.0,16.457490921020508,0.0,-1.2270658089619246e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,0.0001007584723993,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,0.0001061037037288,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430969238281,0.0,0.0,7.836788427084684e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64599609375,0.0,0.0,0.0001061036091414,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,0.0005033086636103,284.5054931640625,294.1499938964844,297.3397521972656,292.09539794921875,298.29296875,297.36773681640625,284.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013420291943475,1.4743726239885293e-08,0.001342014526017,-0.0373937226831913,0.0,0.0,0.0,-0.0134702334180474,60.0,16.454172134399414,0.0,-1.2279583927465865e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,0.000100790966826,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432189941406,0.0,0.0,0.0001061379225575,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,7.839316094759852e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6447448730469,0.0,0.0,0.00010613782797,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470642089844,0.0,0.0,0.0005034710047766,284.5049743652344,294.1499938964844,297.3328552246094,292.0985412597656,298.28155517578125,297.3590393066406,284.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424616772681,1.4784260926603564e-08,0.0013424468925222,-0.0374996364116668,0.0,0.0,0.0,-0.0134907625615596,60.0,16.451080322265625,0.0,-1.2287499373542232e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,0.0001008193357847,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420288085937,0.0,0.0,0.0001061677976395,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,7.841522165108472e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435546875,0.0,0.0,0.000106167703052,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,0.0005036126822233,284.5044860839844,294.1499938964844,297.326416015625,292.1019592285156,298.27020263671875,297.3509521484375,284.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013428392121568,1.481963884941706e-08,0.0013428244274109,-0.0375920794904232,0.0,0.0,0.0,-0.0135086812078952,60.0,16.44829559326172,0.0,-1.229441011219024e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,0.0001008444378385,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,0.0001061942311935,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395263671875,0.0,0.0,7.843474304536358e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,0.000106194136606,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,0.0005037380615249,284.5040588378906,294.1499938964844,297.3203430175781,292.1056213378906,298.2589111328125,297.34326171875,284.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013431730912998,1.4850933816035194e-08,0.0013431583065539,-0.0376738458871841,0.0,0.0,0.0,-0.0135245313867926,60.0,16.44568634033203,0.0,-1.2300525042974186e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420288085937,0.0,0.0,0.0001008667022688,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397399902344,0.0,0.0,0.0001062176670529,299.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,7.845205982448533e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.0,0.0,0.0001062175724655,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434936523437,0.0,0.0,0.0005038492963649,284.5036926269531,294.1499938964844,297.3146667480469,292.1094970703125,298.2477111816406,297.3361511230469,284.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013434692518785,1.4878682286223466e-08,0.0013434543507173,-0.0377463512122631,0.0,0.0,0.0,-0.0135385850444436,60.0,16.44337272644043,0.0,-1.230594790513351e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408996582031,0.0,0.0,0.0001008875260595,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386413574219,0.0,0.0,0.0001062395967892,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373291015625,0.0,0.0,7.84682561061345e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,0.0001062395022017,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,0.0005039533134549,284.5033569335937,294.1499938964844,297.30926513671875,292.1136169433594,298.2365417480469,297.32940673828125,284.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013437462039291,1.4904639300539202e-08,0.0013437313027679,-0.0378141738474369,0.0,0.0,0.0,-0.0135517325252294,60.0,16.441307067871094,0.0,-1.2311022601352306e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63983154296875,0.0,0.0,0.000100908029708,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,0.0001062611918314,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,7.84842050052248e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390686035156,0.0,0.0,0.0001062610972439,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,0.0005040557589381,284.5030822753906,294.1499938964844,297.30419921875,292.117919921875,298.2254638671875,297.3231201171875,284.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013440189650282,1.493020107545817e-08,0.0013440039474517,-0.0378809571266174,0.0,0.0,0.0,-0.0135646779090166,60.0,16.43970489501953,0.0,-1.2316020558955645e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,0.0001009299448924,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,0.000106284263893,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352844238281,0.0,0.0,7.850124529795721e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,0.0001062841765815,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,0.0005041652475483,284.5028686523437,294.1499938964844,297.2994079589844,292.1224060058594,298.21441650390625,297.3171691894531,284.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013443103525787,1.4957517890934472e-08,0.0013442954514175,-0.0379523336887359,0.0,0.0,0.0,-0.013578513637185,60.0,16.438552856445312,0.0,-1.232136384032856e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377868652344,0.0,0.0,0.0001009549741866,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,0.0001063106174115,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63427734375,0.0,0.0,7.852070848457515e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,0.0001063105301,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63922119140625,0.0,0.0,0.0005042902193963,284.5027160644531,294.1499938964844,297.2948303222656,292.1270446777344,298.2034912109375,297.31158447265625,284.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013446433003991,1.4988721375175373e-08,0.0013446282828226,-0.0380338616669178,0.0,0.0,0.0,-0.0135943172499537,60.0,16.438203811645508,0.0,-1.2327467402428738e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,0.0001009847837849,298.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346435546875,0.0,0.0,0.0001063420131686,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333312988281,0.0,0.0,7.854389696149155e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,0.0001063419185811,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,0.0005044391728006,284.5025939941406,294.1499938964844,297.2904663085937,292.1318359375,298.192626953125,297.3063049316406,284.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013450399274006,1.50259040765377e-08,0.0013450249098241,-0.038131009787321,0.0,0.0,0.0,-0.0136131485924124,60.0,16.438682556152344,0.0,-1.233474193895745e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358947753906,0.0,0.0,0.0001010209380183,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,0.0001063800882548,299.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324462890625,0.0,0.0,7.857201853767037e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351318359375,0.0,0.0,0.0001063799936673,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372985839844,0.0,0.0,0.0005046197911724,284.5025329589844,294.1499938964844,297.2862854003906,292.13677978515625,298.18182373046875,297.30126953125,284.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013455210719257,1.507100932940375e-08,0.0013455059379339,-0.0382488556206226,0.0,0.0,0.0,-0.0136359930038452,60.0,16.440227508544922,0.0,-1.2343568300821064e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349792480469,0.0,0.0,0.0001010626219795,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,0.0001064239768311,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,7.860443292884156e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,0.0001064238895196,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363830566406,0.0,0.0,0.0005048279999755,284.50250244140625,294.1499938964844,297.2822570800781,292.1418151855469,298.1711120605469,297.2964782714844,284.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013460757909342,1.5123013952234032e-08,0.0013460607733577,-0.0383847281336784,0.0,0.0,0.0,-0.0136623317375779,60.0,16.442739486694336,0.0,-1.2353748957139032e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341247558594,0.0,0.0,0.0001011039348668,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,0.0001064674797817,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.0,0.0,7.86365635576658e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333923339844,0.0,0.0,0.0001064673851942,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,0.0005050343461334,284.5025329589844,294.1499938964844,297.2783203125,292.1469421386719,298.1604919433594,297.2919006347656,284.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013466257369145,1.5174551393215552e-08,0.0013466104865074,-0.038519375026226,0.0,0.0,0.0,-0.0136884339153766,60.0,16.446367263793945,0.0,-1.236384292724324e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,0.0001011433341773,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,0.0001065089745679,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,7.866720989113674e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325378417969,0.0,0.0,0.0001065088799805,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346740722656,0.0,0.0,0.0005052312044426,284.50262451171875,294.1499938964844,297.2745056152344,292.1521301269531,298.14990234375,297.2875061035156,284.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001347150071524,1.5223713845102793e-08,0.0013471349375322,-0.0386478155851364,0.0,0.0,0.0,-0.013713332824409,60.0,16.4503173828125,0.0,-1.2373475044569204e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324768066406,0.0,0.0,0.0001011808417388,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,0.0001065484611899,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291198730469,0.0,0.0,7.8696379205212e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.0,0.0,0.0001065483738784,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,0.0005054185166954,284.50274658203125,294.1499938964844,297.2707214355469,292.15740966796875,298.1394348144531,297.28326416015625,284.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001347649260424,1.5270501307895756e-08,0.0013476340100169,-0.0387700535356998,0.0,0.0,0.0,-0.0137370293959975,60.0,16.454618453979492,0.0,-1.2382646730202398e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316833496094,0.0,0.0,0.0001012162101687,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,0.0001065857068169,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,7.872388960095122e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,0.0001065856195054,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,0.000505595235154,284.5029296875,294.1499938964844,297.2669677734375,292.1627197265625,298.1289978027344,297.2791442871094,284.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013481200439855,1.5314624235429622e-08,0.001348104677163,-0.0388853289186954,0.0,0.0,0.0,-0.0137593764811754,60.0,16.458894729614258,0.0,-1.239129829855301e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,0.0001012498760246,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,0.0001066211625584,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6276550292969,0.0,0.0,7.875007577240467e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,0.0001066210752469,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,0.0005057633970864,284.503173828125,294.1499938964844,297.2632141113281,292.16802978515625,298.1186828613281,297.2751159667969,284.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013485680101439,1.535662086382672e-08,0.0013485526433214,-0.0389950424432754,0.0,0.0,0.0,-0.0137806460261344,60.0,16.463266372680664,0.0,-1.2399534909945942e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302795410156,0.0,0.0,0.0001012809443636,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.0,0.0,0.0001066538752638,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,7.877423195168376e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295471191406,0.0,0.0,0.0001066537879523,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.0,0.0,0.0005059185787104,284.5034484863281,294.1499938964844,297.2594299316406,292.1733703613281,298.1084289550781,297.2711486816406,284.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013489814009517,1.5395368535564558e-08,0.0013489660341292,-0.0390962697565555,0.0,0.0,0.0,-0.0138002708554267,60.0,16.467485427856445,0.0,-1.2407137717218577e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,0.0001013095316011,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,0.0001066839831764,299.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,7.87964672781527e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,0.0001066838958649,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309509277344,0.0,0.0,0.0005060614203102,284.5037841796875,294.1499938964844,297.2555847167969,292.1787109375,298.0982666015625,297.2672119140625,284.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013493618462234,1.5431028899115518e-08,0.0013493464794009,-0.0391894280910491,0.0,0.0,0.0,-0.0138183319941163,60.0,16.471527099609375,0.0,-1.2414137984251286e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,0.0001013353903545,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,0.0001067112098098,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.625732421875,0.0,0.0,7.881657802499831e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282653808594,0.0,0.0,0.0001067111224983,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,0.0005061905831098,284.504150390625,294.1499938964844,297.2516174316406,292.1839904785156,298.0881652832031,297.2632751464844,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013497059699147,1.546327510482115e-08,0.0013496904866769,-0.0392736680805683,0.0,0.0,0.0,-0.0138346636667847,60.0,16.47530174255371,0.0,-1.2420468920026906e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,0.0001013584333122,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,0.0001067354678525,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,7.883449870860204e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,0.000106735387817,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.0,0.0,0.0005063056596554,284.50457763671875,294.1499938964844,297.24755859375,292.1892395019531,298.0781555175781,297.25927734375,284.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013500123750418,1.5492000571271092e-08,0.001349996891804,-0.0393487103283405,0.0,0.0,0.0,-0.0138492118567228,60.0,16.478748321533203,0.0,-1.242610920826337e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,0.0001013782239169,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,0.0001067563134711,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0,7.884989463491365e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,0.0001067562261596,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6291198730469,0.0,0.0,0.0005064045544713,284.50506591796875,294.1499938964844,297.24334716796875,292.1944274902344,298.06817626953125,297.2552490234375,284.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013502757064998,1.551667416777036e-08,0.001350260223262,-0.0394131690263748,0.0,0.0,0.0,-0.0138617092743515,60.0,16.481775283813477,0.0,-1.2430956530806725e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272888183594,0.0,0.0,0.0001013954388326,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,0.0001067744306055,299.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,7.886327512096614e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.0,0.0,0.00010677435057,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285705566406,0.0,0.0,0.0005064905271865,284.5055847167969,294.1499938964844,297.2389221191406,292.1995544433594,298.05828857421875,297.2511291503906,284.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013505045790225,1.553812190024928e-08,0.0013504890957847,-0.0394691973924636,0.0,0.0,0.0,-0.0138725722208619,60.0,16.484373092651367,0.0,-1.2435170049229782e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62677001953125,0.0,0.0,0.0001014090594253,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,0.0001067887787939,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62359619140625,0.0,0.0,7.887387619121e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,0.0001067886987584,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,0.0005065585719421,284.5061340332031,294.1499938964844,297.2343139648437,292.2045288085937,298.0484313964844,297.2468566894531,284.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013506857212632,1.555509321349291e-08,0.0013506701216101,-0.0395135283470153,0.0,0.0,0.0,-0.013881167396903,60.0,16.486412048339844,0.0,-1.243850533683144e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,0.0001014194203889,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,0.0001067996854544,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,7.88819306762889e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,0.0001067996054189,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,0.0005066103185527,284.5067443847656,294.1499938964844,297.2294311523437,292.2094421386719,298.0386657714844,297.2424621582031,284.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013508233241736,1.5567984235076437e-08,0.0013508077245205,-0.0395472049713134,0.0,0.0,0.0,-0.0138876968994736,60.0,16.487878799438477,0.0,-1.244103913222716e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258544921875,0.0,0.0,0.0001014261433738,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,0.0001068067649612,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,7.888715481385589e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,0.0001068066849256,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,0.000506643904373,284.50738525390625,294.1499938964844,297.2242736816406,292.21417236328125,298.0289306640625,297.2378845214844,285.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013509124983102,1.5576340217648976e-08,0.0013508970150724,-0.0395690351724624,0.0,0.0,0.0,-0.0138919297605752,60.0,16.488718032836914,0.0,-1.244268332811771e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,0.0001014292138279,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,0.0001068099954864,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,7.888954132795334e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,0.0001068099154508,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,0.0005066592711955,284.5080871582031,294.1499938964844,297.2188415527344,292.2187805175781,298.01922607421875,297.2330627441406,285.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013509531272575,1.5580127410430578e-08,0.0013509375276044,-0.0395789295434951,0.0,0.0,0.0,-0.013893848285079,60.0,16.488733291625977,0.0,-1.244342939799026e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,0.0001014284789562,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0001068092242348,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,7.888897380325943e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,0.0001068091441993,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,0.0005066556041128,284.5088195800781,294.1499938964844,297.2130432128906,292.22320556640625,298.0096130371094,297.2280578613281,285.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013509428827092,1.55791681777373e-08,0.0013509273994714,-0.0395764224231243,0.0,0.0,0.0,-0.0138933630660176,60.0,16.488039016723633,0.0,-1.2443241814708017e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,0.0001014240842778,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.622802734375,0.0,0.0,0.0001068045967258,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.0,0.0,7.888555410318077e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,0.0001068045166903,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,0.0005066336598247,284.50958251953125,294.1499938964844,297.2068786621094,292.2274169921875,298.0,297.22271728515625,285.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013508840929716,1.5573638378896252e-08,0.0013508684933185,-0.0395619794726371,0.0,0.0,0.0,-0.0138905635103583,60.0,16.486404418945312,0.0,-1.244215752649325e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,0.0001014155423035,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,0.0001067955963662,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,7.88789038779214e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,0.0001067955163307,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,0.0005065909936092,284.51043701171875,294.1499938964844,297.2003173828125,292.2314453125,297.990478515625,297.21710205078125,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013507700059562,1.5562928723511504e-08,0.0013507544063031,-0.0395339988172054,0.0,0.0,0.0,-0.0138851394876837,60.0,16.483835220336914,0.0,-1.2440054319995397e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,0.0001014029039652,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,0.0001067822886398,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,7.886907405918464e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,0.0001067822086042,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253967285156,0.0,0.0,0.0005065278382971,284.51129150390625,294.1499938964844,297.193359375,292.2352600097656,297.98095703125,297.21112060546875,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013506013201549,1.5547108489499806e-08,0.0013505857205018,-0.0394926704466342,0.0,0.0,0.0,-0.0138771273195743,60.0,16.48029899597168,0.0,-1.2436947827154654e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,0.0001013861401588,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,0.0001067646371666,299.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62091064453125,0.0,0.0,7.885603554314002e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,0.0001067645571311,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,0.0005064441356807,284.51220703125,294.1499938964844,297.1859130859375,292.2388000488281,297.9714660644531,297.204833984375,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013503776863217,1.5526131491583328e-08,0.0013503622030839,-0.0394378751516342,0.0,0.0,0.0,-0.0138665046542882,60.0,16.475799560546875,0.0,-1.2432829521458189e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236877441406,0.0,0.0,0.0001013648361549,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,0.0001067422053893,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206970214844,0.0,0.0,7.883946818765253e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,0.0001067421253537,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249084472656,0.0,0.0,0.0005063377320766,284.5131530761719,294.1499938964844,297.177978515625,292.2420959472656,297.9620056152344,297.1981201171875,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013500936329364,1.5499491468062843e-08,0.0013500781496986,-0.0393682792782783,0.0,0.0,0.0,-0.0138530125841498,60.0,16.470033645629883,0.0,-1.2427599926922994e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,0.0001013393994071,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,0.0001067154153133,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,7.881968485889956e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,0.0001067153352778,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,0.0005062106647528,284.51416015625,294.1499938964844,297.1695556640625,292.2450866699219,297.9525451660156,297.1910095214844,285.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013497545151039,1.546768579885338e-08,0.0013497390318661,-0.0392851941287517,0.0,0.0,0.0,-0.0138369053602218,60.0,16.463226318359375,0.0,-1.2421357098446606e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,0.000101309196907,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,0.0001066836121026,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,7.879619079176337e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,0.0001066835320671,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,0.0005060597904957,284.51519775390625,294.1499938964844,297.1605529785156,292.247802734375,297.943115234375,297.18341064453125,285.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013493519509211,1.5429931110588768e-08,0.0013493364676833,-0.0391865596175193,0.0,0.0,0.0,-0.0138177843764424,60.0,16.455039978027344,0.0,-1.24139475587981e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,0.0001012746288324,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,0.0001066472032107,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,7.876929885242134e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,0.0001066471231752,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,0.0005058870883658,284.5162658691406,294.1499938964844,297.1510009765625,292.25018310546875,297.93365478515625,297.1754150390625,285.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013488911790773,1.5386717677756678e-08,0.0013488758122548,-0.0390736684203147,0.0,0.0,0.0,-0.0137958992272615,60.0,16.445693969726562,0.0,-1.240546936287501e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
