time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222780,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0001012351058307,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,0.0001066055920091,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,7.873856520745903e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,0.0001066055119736,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,0.0005056897061876,284.51739501953125,294.1499938964844,297.14080810546875,292.2522277832031,297.9242248535156,297.16680908203125,285.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013483645161613,1.5337331404907673e-08,0.0013483491493389,-0.0389446467161178,0.0,0.0,0.0,-0.0137708876281976,60.0,16.434831619262695,0.0,-1.23957846653866e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,0.0001011909916996,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0001065591277438,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202087402344,0.0,0.0,7.870425179135054e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,0.0001065590549842,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,0.0005054693319834,284.5185546875,294.1499938964844,297.1300048828125,292.2539367675781,297.914794921875,297.15777587890625,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013477766187861,1.5282202170396886e-08,0.0013477613683789,-0.0388006195425987,0.0,0.0,0.0,-0.0137429675087332,60.0,16.422693252563477,0.0,-1.2384975889290217e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,0.0001011417407426,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,0.0001065072647179,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202087402344,0.0,0.0,7.866594387451187e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,0.0001065071846824,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,0.0005052233464084,284.519775390625,294.1499938964844,297.1184997558594,292.2552490234375,297.9053039550781,297.1481018066406,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013471202692016,1.5220654958625346e-08,0.0013471050187945,-0.0386398248374462,0.0,0.0,0.0,-0.013711798004806,60.0,16.408906936645508,0.0,-1.2372916557978897e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,0.000101087593066,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0001064502430381,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,7.862382335588336e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,0.0001064501630025,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,0.0005049528554081,284.5210266113281,294.1499938964844,297.1063232421875,292.25616455078125,297.8958435058594,297.1378479003906,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001346398727037,1.5152998855683112e-08,0.0013463835930451,-0.0384630672633647,0.0,0.0,0.0,-0.0136775337159633,60.0,16.393625259399414,0.0,-1.235966493595697e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,0.0001010282212519,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,0.0001063877207343,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,7.857764285290614e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,0.0001063876479747,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,0.0005046562873758,284.5223083496094,294.1499938964844,297.0934143066406,292.2566833496094,297.88629150390625,297.1269836425781,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013456076849251,1.5078821746783433e-08,0.0013455925509333,-0.0382692627608776,0.0,0.0,0.0,-0.0136399660259485,60.0,16.37672996520996,0.0,-1.234514570569445e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,0.0001009636180242,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,0.0001063196905306,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,7.85274023655802e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,0.000106319617771,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,0.0005043335841037,284.52362060546875,294.1499938964844,297.0797424316406,292.2567443847656,297.8767395019531,297.11553955078125,285.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013447469100356,1.4998111197428443e-08,0.001344731892459,-0.0380583927035331,0.0,0.0,0.0,-0.0135990912094712,60.0,16.358280181884766,0.0,-1.2329356025020388e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,0.0001008934559649,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,0.000106245803181,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,7.847282540751621e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,0.0001062457304215,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,0.0005039831157773,284.5249938964844,294.1499938964844,297.0652770996094,292.2563781738281,297.8671264648437,297.1033630371094,285.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013438120950013,1.4910458645545077e-08,0.0013437971938401,-0.0378293730318546,0.0,0.0,0.0,-0.0135546987876296,60.0,16.337888717651367,0.0,-1.23122205764048e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,0.000100817916973,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,0.0001061662624124,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,7.84140793257393e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.622802734375,0.0,0.0,0.0001061661896528,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,0.0005036058137193,284.5263671875,294.1499938964844,297.04998779296875,292.2555236816406,297.85748291015625,297.0905456542969,285.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013428058009594,1.4816096793879296e-08,0.0013427910162135,-0.0375828184187412,0.0,0.0,0.0,-0.0135069089010357,60.0,16.31586456298828,0.0,-1.2293784834582766e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,0.0001007386454148,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.621826171875,0.0,0.0,0.0001060827780747,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,7.835241558495909e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,0.0001060827053152,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,0.0005032097687944,284.5278015136719,294.1499938964844,297.03375244140625,292.2543334960937,297.8477478027344,297.0769348144531,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013417495647445,1.4717060459190634e-08,0.0013417347799986,-0.0373240448534488,0.0,0.0,0.0,-0.0134567525237798,60.0,16.29197883605957,0.0,-1.2274452387828205e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,0.0001006580423563,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,0.0001059979040292,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,7.828972593415529e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0001059978312696,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248474121094,0.0,0.0,0.0005028072046115,284.5292663574219,294.1499938964844,297.01641845703125,292.2529296875,297.8379211425781,297.0625915527344,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001340675749816,1.4616377441711847e-08,0.0013406610814854,-0.0370609574019908,0.0,0.0,0.0,-0.0134057607501745,60.0,16.266923904418945,0.0,-1.2254812986611796e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,0.0001005760568659,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,0.0001059115675161,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,7.822595944162458e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,0.0001059114947565,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,0.0005023976555094,284.5307922363281,294.1499938964844,296.998046875,292.2513427734375,297.8280334472656,297.0472412109375,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013395834248512,1.4513960699957806e-08,0.001339568872936,-0.0367933325469493,0.0,0.0,0.0,-0.0133538916707038,60.0,16.24069595336914,0.0,-1.2234852420078826e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0001004928635666,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,0.0001058239577105,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,7.816125435056165e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.0,0.0,0.0001058238849509,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,0.0005019821110181,284.5323486328125,294.1499938964844,296.97869873046875,292.24957275390625,297.8180236816406,297.0311279296875,285.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013384750345721,1.4410038495782374e-08,0.0013384607154875,-0.0365217700600624,0.0,0.0,0.0,-0.0133012598380446,60.0,16.21377944946289,0.0,-1.2214614741878904e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,0.0001004083169391,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.622802734375,0.0,0.0,0.0001057349290931,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217956542969,0.0,0.0,7.809549424564466e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,0.0001057348563335,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,0.0005015598144382,284.533935546875,294.1499938964844,296.9583435058594,292.24761962890625,297.8078918457031,297.01397705078125,285.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013373487163335,1.4304429640787932e-08,0.0013373343972489,-0.0362457856535911,0.0,0.0,0.0,-0.0132477739825844,60.0,16.18602180480957,0.0,-1.2194065845960722e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,0.0001003226207103,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,0.0001056446781149,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,7.802883192198351e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0001056446053553,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,0.0005011316970922,284.5355529785156,294.1499938964844,296.93707275390625,292.2454528808594,297.79766845703125,296.9959716796875,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001336206914857,1.4197373943147797e-08,0.0013361927121877,-0.0359660163521766,0.0,0.0,0.0,-0.013193555176258,60.0,16.157604217529297,0.0,-1.2173252628144837e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,0.0001002357166726,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,0.00010555316112,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,7.796124555170536e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,0.0001055530956364,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,0.0005006975843571,284.5372009277344,294.1499938964844,296.9148864746094,292.2431030273437,297.78729248046875,296.97711181640625,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013350491644814,1.4088819000335208e-08,0.0013350350782275,-0.0356823205947876,0.0,0.0,0.0,-0.0131385773420333,60.0,16.12851905822754,0.0,-1.215216514083295e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,0.0001001476994133,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,0.0001054604799719,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,7.789278606651351e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,0.0001054604144883,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,0.0005002579418942,284.53887939453125,294.1499938964844,296.891845703125,292.2406005859375,297.7767944335937,296.9574890136719,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00133387662936,1.3978881163723145e-08,0.0013338626595214,-0.0353950001299381,0.0,0.0,0.0,-0.01308289822191,60.0,16.098844528198242,0.0,-1.2130828963563545e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,0.0001000585180008,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,0.000105366561911,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,7.782341708661988e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,0.0001053664964274,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.0,0.0,0.0004998124786652,284.5406188964844,294.1499938964844,296.8679504394531,292.2378845214844,297.7661437988281,296.9368896484375,285.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013326883781701,1.3867477832718578e-08,0.0013326745247468,-0.0351038426160812,0.0,0.0,0.0,-0.0130264777690172,60.0,16.068449020385742,0.0,-1.2109227043310966e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,9.996836161008103e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,0.0001052716252161,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,7.7753298683092e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,0.0001052715597325,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273803710937,0.0,0.0,0.0004993621259927,284.5423889160156,294.1499938964844,296.84326171875,292.2350158691406,297.7553405761719,296.91558837890625,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013314874377101,1.3754867467241638e-08,0.0013314735842868,-0.0348095223307609,0.0,0.0,0.0,-0.0129694463685154,60.0,16.03752326965332,0.0,-1.2087410539152188e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62677001953125,0.0,0.0,9.987715748138726e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,0.0001051755825756,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,7.768236537231132e-05,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,0.0001051755170919,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,0.0004989065346308,284.5441589355469,294.1499938964844,296.8178405761719,292.23193359375,297.744384765625,296.89337158203125,285.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013302722945809,1.3640945262238802e-08,0.0013302586739882,-0.0345117636024951,0.0,0.0,0.0,-0.0129117500036954,60.0,16.005924224853516,0.0,-1.206535955589061e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,9.97851457213983e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,0.000105078688648,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,7.761079905321822e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,0.0001050786231644,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282958984375,0.0,0.0,0.0004984469269402,284.5459899902344,294.1499938964844,296.7916564941406,292.2287292480469,297.7332458496094,296.8705139160156,285.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013290465576574,1.3526012310194346e-08,0.0013290329370647,-0.0342113524675369,0.0,0.0,0.0,-0.0128535414114594,60.0,15.973828315734863,0.0,-1.2043133779116033e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,9.969226812245324e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,0.0001049808852258,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,7.753855607006699e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.627197265625,0.0,0.0,0.0001049808197421,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287841796875,0.0,0.0,0.0004979830118827,284.5478515625,294.1499938964844,296.7647705078125,292.2253112792969,297.7219543457031,296.8468017578125,285.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013278091792017,1.3409997556834696e-08,0.0013277957914397,-0.0339081026613712,0.0,0.0,0.0,-0.0127947852015495,60.0,15.941109657287598,0.0,-1.2020718997973745e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282653808594,0.0,0.0,9.959874296328052e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,0.0001048823905875,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,7.746581104584038e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,0.0001048823251039,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293029785156,0.0,0.0,0.0004975157789885,284.5497436523437,294.1499938964844,296.7372436523437,292.22174072265625,297.7104797363281,296.822509765625,285.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013265631860122,1.329317456111312e-08,0.0013265499146655,-0.0336027331650257,0.0,0.0,0.0,-0.0127356201410293,60.0,15.907931327819824,0.0,-1.1998170634797134e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,9.950453386409208e-05,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,0.0001047831829055,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,7.739253487670794e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282958984375,0.0,0.0,0.0001047831246978,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,0.0004970452282577,284.5516662597656,294.1499938964844,296.7090759277344,292.218017578125,297.69879150390625,296.79742431640625,285.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013253081124275,1.3175503355000728e-08,0.0013252949574962,-0.0332951359450817,0.0,0.0,0.0,-0.0126760248094797,60.0,15.87418270111084,0.0,-1.19754787419879e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,9.940982272382826e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278686523437,0.0,0.0,0.0001046834513545,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.626953125,0.0,0.0,7.731887308182195e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,0.0001046833858708,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,0.0004965721163898,284.5536193847656,294.1499938964844,296.6803283691406,292.2141418457031,297.6869201660156,296.7716979980469,285.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013240464031696,1.3057206871280869e-08,0.0013240333646535,-0.0329858995974063,0.0,0.0,0.0,-0.0126161128282547,60.0,15.839977264404297,0.0,-1.1952687373195658e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,9.931465319823474e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.0001045832323143,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,7.724485476501286e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,0.0001045831741066,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,0.0004960967344231,284.5556030273437,294.1499938964844,296.6510009765625,292.2101135253906,297.67486572265625,296.7453918457031,285.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013227785238996,1.2938338400658722e-08,0.0013227656017988,-0.0326751545071601,0.0,0.0,0.0,-0.0125559112057089,60.0,15.80531406402588,0.0,-1.1929807897104186e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.0,0.0,9.921914170263336e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.629150390625,0.0,0.0,0.0001044826494762,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,7.717055996181443e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,0.0001044825839926,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317138671875,0.0,0.0,0.0004956196062266,284.5576171875,294.1499938964844,296.6211853027344,292.2059020996094,297.66265869140625,296.7185974121094,285.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001321506104432,1.2819032058075665e-08,0.0013214932987466,-0.0323632583022117,0.0,0.0,0.0,-0.0124954879283905,60.0,15.77025318145752,0.0,-1.1906866603794697e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,9.912331734085456e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298217773437,0.0,0.0,0.000104381746496,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,7.709603232797235e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308288574219,0.0,0.0,0.0001043816810124,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,0.0004951409646309,284.5596618652344,294.1499938964844,296.5908508300781,292.2015686035156,297.65020751953125,296.691162109375,285.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013202294940128,1.2699346463307393e-08,0.0013202168047428,-0.0320503562688827,0.0,0.0,0.0,-0.0124348727986216,60.0,15.734724044799805,0.0,-1.1883874151408237e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,9.902732563205063e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,0.0001042806616169,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.629638671875,0.0,0.0,7.702137372689322e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,0.0001042805961333,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,0.000494661508128,284.5617370605469,294.1499938964844,296.56005859375,292.19708251953125,297.6375732421875,296.6632995605469,285.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013189506717026,1.2579448593896814e-08,0.0013189380988478,-0.0317368917167186,0.0,0.0,0.0,-0.0123741496354341,60.0,15.698857307434082,0.0,-1.1860862514367909e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,9.893120295600966e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,0.0001041794384946,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,7.694660598644987e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,0.0001041793730109,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,0.0004941813531331,284.5638732910156,294.1499938964844,296.5288391113281,292.1924743652344,297.6247253417969,296.6348876953125,285.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013176702195778,1.2459389076013853e-08,0.0013176577631384,-0.0314229987561702,0.0,0.0,0.0,-0.01231334451586,60.0,15.66258144378662,0.0,-1.1837843061357489e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,9.883505845209584e-05,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63201904296875,0.0,0.0,0.0001040781935444,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,7.68718309700489e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330261230469,0.0,0.0,0.0001040781280607,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,0.0004937010817229,284.5660095214844,294.1499938964844,296.49725341796875,292.1877136230469,297.6116943359375,296.6060791015625,285.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013163894182071,1.2339302024599874e-08,0.0013163770781829,-0.0311090219765901,0.0,0.0,0.0,-0.0122525263577699,60.0,15.626008987426758,0.0,-1.1814840661372729e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,9.87389576039277e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6328125,0.0,0.0,0.0001039769922499,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,7.67970850574784e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,0.0001039769267663,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352844238281,0.0,0.0,0.0004932210431434,284.56817626953125,294.1499938964844,296.46533203125,292.1828308105469,297.5984191894531,296.5768127441406,285.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013151090824976,1.2219270928426342e-08,0.0013150968588888,-0.030795183032751,0.0,0.0,0.0,-0.0121917352080345,60.0,15.589082717895508,0.0,-1.1791870946353813e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.0,0.0,9.86429731710814e-05,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,0.0001038759146467,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,7.672242645639926e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,0.0001038758564391,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,0.0004927415866404,284.57037353515625,294.1499938964844,296.4330444335937,292.1778259277344,297.5849914550781,296.5472106933594,285.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313830493018,1.2099388158048896e-08,0.0013138183858245,-0.0304817222058773,0.0,0.0,0.0,-0.0121310204267501,60.0,15.55190372467041,0.0,-1.1768951679869133e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63592529296875,0.0,0.0,9.85471997410059e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,0.0001037750625982,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,7.664794247830287e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63543701171875,0.0,0.0,0.0001037750043906,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,0.0004922631778754,284.5726013183594,294.1499938964844,296.4005126953125,292.1726989746094,297.5712890625,296.5171813964844,285.25750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013125545810908,1.1979767400305263e-08,0.0013125425903126,-0.0301689393818378,0.0,0.0,0.0,-0.0120704378932714,60.0,15.514427185058594,0.0,-1.1746105599286238e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,9.845168824540453e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,0.0001036744797602,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,7.657364767510444e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63629150390625,0.0,0.0,0.0001036744215525,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63775634765625,0.0,0.0,0.0004917861078865,284.5748291015625,294.1499938964844,296.3677062988281,292.1674499511719,297.5574035644531,296.4868469238281,285.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013112821616232,1.186047260404166e-08,0.0013112702872604,-0.0298569984734058,0.0,0.0,0.0,-0.0120100202038884,60.0,15.476728439331056,0.0,-1.1723342652203429e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376647949219,0.0,0.0,9.8356518719811e-05,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361999511719,0.0,0.0,0.00010357426072,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,7.649962935829535e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371765136719,0.0,0.0,0.0001035742025123,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.0,0.0,0.0004913107259199,284.5771179199219,294.1499938964844,296.334716796875,292.162109375,297.5433044433594,296.45623779296875,285.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013100143987685,1.1741604133419514e-08,0.001310002640821,-0.0295461639761924,0.0,0.0,0.0,-0.0119498185813426,60.0,15.438812255859377,0.0,-1.170068344436004e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385803222656,0.0,0.0,9.826174209592864e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,0.0001034744564094,299.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6362609863281,0.0,0.0,7.642590935574844e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,0.0001034743982017,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395263671875,0.0,0.0,0.000490837264806,284.5794372558594,294.1499938964844,296.301513671875,292.1566772460937,297.5290222167969,296.4254150390625,285.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001308751758188,1.1623224160928204e-08,0.0013087401166558,-0.0292365998029708,0.0,0.0,0.0,-0.0118898637592792,60.0,15.400714874267578,0.0,-1.1678139344439844e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,9.816746751312166e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380615234375,0.0,0.0,0.0001033751759678,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63720703125,0.0,0.0,7.63525822549127e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390075683594,0.0,0.0,0.0001033751177601,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64044189453125,0.0,0.0,0.0004903663648292,284.5817565917969,294.1499938964844,296.2681884765625,292.151123046875,297.5144958496094,296.3943176269531,285.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013074957532808,1.1505475683293298e-08,0.0013074843445792,-0.0289286784827709,0.0,0.0,0.0,-0.0118302293121814,60.0,15.362439155578612,0.0,-1.1655737353066797e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64044189453125,0.0,0.0,9.807367314351724e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390075683594,0.0,0.0,0.0001032764121191,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63818359375,0.0,0.0,7.62796335038729e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0,0.0001032763539114,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413879394531,0.0,0.0,0.0004898978513665,284.5841369628906,294.1499938964844,296.2347412109375,292.1455078125,297.49981689453125,296.3630676269531,285.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062462676316,1.1388329390626952e-08,0.0013062349753454,-0.0286223236471414,0.0,0.0,0.0,-0.0117709003388881,60.0,15.3240385055542,0.0,-1.1633470364813549e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.0,0.0,9.798052633414044e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400146484375,0.0,0.0,0.0001031783176586,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,7.620718679390848e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409606933594,0.0,0.0,0.0001031782594509,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,0.0004894325393252,284.5865173339844,294.1499938964844,296.2012023925781,292.1398010253906,297.48486328125,296.33160400390625,285.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013050053967162,1.1271990452144113e-08,0.00130499410443,-0.0283180717378854,0.0,0.0,0.0,-0.0117119792848825,60.0,15.285516738891602,0.0,-1.1611378170073294e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
