time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225120,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.0,0.0,9.78879543254152e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410217285156,0.0,0.0,0.0001030808416544,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,7.613518391735852e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.0,0.0,0.0001030807834467,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,0.0004889701376669,284.58892822265625,294.1499938964844,296.1676330566406,292.134033203125,297.4697570800781,296.300048828125,285.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013037722092121,1.1156374490894905e-08,0.0013037611497566,-0.0280157029628753,0.0,0.0,0.0,-0.0116534251719713,60.0,15.246912002563477,0.0,-1.1589444426363117e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434631347656,0.0,0.0,9.779616084415466e-05,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6420593261719,0.0,0.0,0.0001029841732815,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.0,0.0,7.606378494529054e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,0.0001029841150739,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443786621094,0.0,0.0,0.0004885116359218,284.59136962890625,294.1499938964844,296.1340637207031,292.1282043457031,297.4544372558594,296.26837158203125,285.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013025493826717,1.1041719538695816e-08,0.0013025383232161,-0.0277158394455909,0.0,0.0,0.0,-0.011595357209444,60.0,15.208246231079102,0.0,-1.1567713187332629e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,9.77050221990794e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430969238281,0.0,0.0,0.0001028882034006,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423034667969,0.0,0.0,7.599290256621316e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64404296875,0.0,0.0,0.0001028881451929,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454162597656,0.0,0.0,0.000488056364702,284.5938415527344,294.1499938964844,296.1005249023437,292.1222839355469,297.4389343261719,296.23663330078125,285.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013013352872803,1.0927892368783889e-08,0.0013013243442401,-0.0274181347340345,0.0,0.0,0.0,-0.0115377083420753,60.0,15.16953945159912,0.0,-1.1546158873443349e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,9.761477122083306e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,0.0001027931575663,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,7.592270412715152e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,0.0001027930993586,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.646484375,0.0,0.0,0.0004876055463682,284.5963439941406,294.1499938964844,296.0670471191406,292.1163330078125,297.4231872558594,296.204833984375,285.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013001329498365,1.0815168316469226e-08,0.0013001221232116,-0.0271233078092336,0.0,0.0,0.0,-0.0114806182682514,60.0,15.13083267211914,0.0,-1.1524833354314978e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64666748046875,0.0,0.0,9.752528421813622e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,0.0001026989266392,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,7.585310231661424e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462097167969,0.0,0.0,0.0001026988684316,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475830078125,0.0,0.0,0.0004871585406363,284.598876953125,294.1499938964844,296.0336303710937,292.1103515625,297.40728759765625,296.17303466796875,285.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012989407405257,1.0703403496847841e-08,0.0012989301467314,-0.0268309842795133,0.0,0.0,0.0,-0.011424015276134,60.0,15.092145919799805,0.0,-1.150370891878083e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477966308594,0.0,0.0,9.743668488226832e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464233398437,0.0,0.0,0.0001026056197588,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,7.578419172205031e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,0.0001026055688271,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.0,0.0,0.0004867159586865,284.6014099121094,294.1499938964844,296.0003662109375,292.1043395996094,297.39117431640625,296.1412658691406,285.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012977604055777,1.0592742683002145e-08,0.0012977499281987,-0.0265415385365486,0.0,0.0,0.0,-0.0113679692149162,60.0,15.053494453430176,0.0,-1.1482811856922129e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6489562988281,0.0,0.0,9.734889317769556e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6475830078125,0.0,0.0,0.0001025131787173,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,7.571591413579881e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64849853515625,0.0,0.0,0.0001025131205096,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,0.000486277451273,284.6039733886719,294.1499938964844,295.96728515625,292.0982971191406,297.3749389648437,296.1095275878906,285.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012965910136699,1.0483097945268582e-08,0.001296580536291,-0.0262547452002763,0.0,0.0,0.0,-0.0113124391064047,60.0,15.014883041381836,0.0,-1.1462125115713206e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,9.726198186399416e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,0.0001024216544465,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479797363281,0.0,0.0,7.564831321360543e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.649658203125,0.0,0.0,0.0001024216035148,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,0.0004858433094341,284.6065673828125,294.1499938964844,295.9343566894531,292.0922546386719,297.35845947265625,296.077880859375,285.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295433146879,1.0374548331526512e-08,0.0012954227859154,-0.0259708110243082,0.0,0.0,0.0,-0.0112574640661478,60.0,14.97638988494873,0.0,-1.144166361655153e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,9.7175819973927e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,0.0001023309159791,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492004394531,0.0,0.0,7.558129436802119e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,0.0001023308650474,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521911621094,0.0,0.0,0.0004854128928855,284.60919189453125,294.1499938964844,295.9017028808594,292.086181640625,297.3418273925781,296.0463256835937,285.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012942852918058,1.0266930416946708e-08,0.0012942750472575,-0.0256893057376146,0.0,0.0,0.0,-0.011202959343791,60.0,14.937987327575684,0.0,-1.1421396095556704e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65252685546875,0.0,0.0,9.709033474791796e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,0.0001022408978315,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,7.551480666734278e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520690917969,0.0,0.0,0.0001022408468998,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,0.0004849859105888,284.6118469238281,294.1499938964844,295.8692932128906,292.08013916015625,297.3250427246094,296.0149230957031,285.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012931465171277,1.0160166930006652e-08,0.0012931363889947,-0.0254100318998098,0.0,0.0,0.0,-0.0111488886177539,60.0,14.8997163772583,0.0,-1.1401306920788556e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537780761719,0.0,0.0,9.700559166958556e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524353027344,0.0,0.0,0.0001021516582113,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,7.54488937673159e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,0.0001021516072796,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546325683594,0.0,0.0,0.0004845625953748,284.614501953125,294.1499938964844,295.8371887207031,292.0740966796875,297.30810546875,295.9836730957031,285.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012920175213366,1.0054322707730993e-08,0.0012920075096189,-0.0251331571489572,0.0,0.0,0.0,-0.0110952826216816,60.0,14.86154079437256,0.0,-1.1381408171473597e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.655029296875,0.0,0.0,9.692160529084504e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537170410156,0.0,0.0,0.0001020632116706,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529541015625,0.0,0.0,7.538357021985576e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545715332031,0.0,0.0,0.0001020631607389,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,0.000484143034555,284.6171875,294.1499938964844,295.805419921875,292.06805419921875,297.2909545898437,295.9526672363281,285.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908986536785,9.949421730937049e-09,0.0012908887583762,-0.0248587429523468,0.0,0.0,0.0,-0.0110421553254127,60.0,14.823585510253906,0.0,-1.1361704110868233e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,9.683828830020502e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549987792969,0.0,0.0,0.0001019754781736,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542358398437,0.0,0.0,7.531877054134384e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,0.0001019754272419,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,0.0004837268788833,284.6199035644531,294.1499938964844,295.7740173339844,292.06207275390625,297.273681640625,295.9219055175781,285.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012897887500002,9.84536629999866e-09,0.0012897789711132,-0.024586534127593,0.0,0.0,0.0,-0.0109894555062055,60.0,14.7858247756958,0.0,-1.1342175554318601e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576232910156,0.0,0.0,9.675538603914902e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65631103515625,0.0,0.0,0.0001018881739582,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,7.525428372900933e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,0.0001018881230265,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584777832031,0.0,0.0,0.0004833127604797,284.6226501464844,294.1499938964844,295.7430114746094,292.05615234375,297.2562866210937,295.8913269042969,285.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012886843178421,9.741822459830018e-09,0.001288674538955,-0.0243156608194112,0.0,0.0,0.0,-0.0109370145946741,60.0,14.748198509216309,0.0,-1.132275926352122e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.658935546875,0.0,0.0,9.667325502960011e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576538085937,0.0,0.0,0.000101801691926,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,7.519040809711441e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65850830078125,0.0,0.0,0.0001018016409943,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597900390625,0.0,0.0,0.0004829025128856,284.6253967285156,294.1499938964844,295.71246337890625,292.0502624511719,297.2387390136719,295.861083984375,285.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012875902466475,9.639246734138853e-09,0.0012875805841758,-0.0240473113954067,0.0,0.0,0.0,-0.0108850644901394,60.0,14.710795402526855,0.0,-1.1303541214147117e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,9.659167699282988e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590270996094,0.0,0.0,0.0001017157846945,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.0,0.0,7.512696174671873e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65985107421875,0.0,0.0,0.0001017157337628,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,0.0004824950301554,284.6282043457031,294.1499938964844,295.682373046875,292.0444641113281,297.2210693359375,295.8311462402344,285.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012865035096183,9.53736112307979e-09,0.0012864939635619,-0.0237807650119066,0.0,0.0,0.0,-0.0108334636315703,60.0,14.67363739013672,0.0,-1.1284468826033844e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,9.651066648075356e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.660400390625,0.0,0.0,0.0001016304740915,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596374511719,0.0,0.0,7.506394467782229e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612243652344,0.0,0.0,0.0001016304231598,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,0.0004820903413929,284.6309814453125,294.1499938964844,295.6528015136719,292.0387268066406,297.20330810546875,295.8014831542969,285.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012854242231696,9.436177172972292e-09,0.0012854147935286,-0.0235160496085882,0.0,0.0,0.0,-0.0107822185382246,60.0,14.63669204711914,0.0,-1.1265543520266877e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630554199219,0.0,0.0,9.643025259720162e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66180419921875,0.0,0.0,0.0001015457964967,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.0,0.0,7.500140054617077e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,0.000101545745565,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,0.0004816886794287,284.6338195800781,294.1499938964844,295.623779296875,292.0330505371094,297.1853942871094,295.77227783203125,285.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012843529693782,9.335747286343121e-09,0.0012843436561524,-0.0232532992959022,0.0,0.0,0.0,-0.010731354355812,60.0,14.600101470947266,0.0,-1.1246774533901772e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,9.635033347876742e-05,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,0.000101461635495,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,7.49392420402728e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.0,0.0,0.0001014615845633,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.665283203125,0.0,0.0,0.0004812894621863,284.6366577148437,294.1499938964844,295.5953063964844,292.02752685546875,297.1673889160156,295.743408203125,285.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832883512601,9.235931131001962e-09,0.0012832790380343,-0.0229921527206897,0.0,0.0,0.0,-0.0106808021664619,60.0,14.563763618469238,0.0,-1.1228136287400049e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658935546875,0.0,0.0,9.627099643694236e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646423339844,0.0,0.0,0.0001013780856737,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,7.487753464374691e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654663085937,0.0,0.0,0.000101378042018,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,0.000480893155327,284.6395263671875,294.1499938964844,295.5674743652344,292.0220642089844,297.1492919921875,295.7150573730469,285.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822314165532,9.136845058321796e-09,0.0012822223361581,-0.0227329097688198,0.0,0.0,0.0,-0.0106306187808513,60.0,14.52781581878662,0.0,-1.120964938650105e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673583984375,0.0,0.0,9.619213960831984e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661071777344,0.0,0.0,0.0001012950451695,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,7.481619832105935e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,0.0001012949942378,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,0.0004804992349818,284.6424255371094,294.1499938964844,295.540283203125,292.0167541503906,297.131103515625,295.68707275390625,285.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281180884689,9.03835317700441e-09,0.0012811718042939,-0.0224752202630043,0.0,0.0,0.0,-0.0105807371437549,60.0,14.492159843444824,0.0,-1.1191288251666265e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0,9.611384302843362e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676025390625,0.0,0.0,0.0001012125940178,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.0,7.475530583178625e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,0.0001012125503621,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6696472167969,0.0,0.0,0.0004801081668119,284.64532470703125,294.1499938964844,295.5137634277344,292.0115661621094,297.1128234863281,295.65966796875,285.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012801379198208,8.940570062065945e-09,0.001280128955841,-0.0222193766385316,0.0,0.0,0.0,-0.0105312140658497,60.0,14.456951141357422,0.0,-1.117307419917779e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.0,0.0,9.603601938579232e-05,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690979003906,0.0,0.0,0.0001011306449072,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,7.469477714039385e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,0.0001011305939755,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711120605469,0.0,0.0,0.0004797193978447,284.64825439453125,294.1499938964844,295.4879455566406,292.00653076171875,297.094482421875,295.6327209472656,285.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012791011249646,8.843370480349222e-09,0.0012790922774001,-0.0219650585204362,0.0,0.0,0.0,-0.0104819862172007,60.0,14.422077178955078,0.0,-1.1154983781125338e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,9.595874871592967e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,0.0001010492705972,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,7.46346777305007e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,0.0001010492269415,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,0.0004793334228452,284.65118408203125,294.1499938964844,295.462890625,292.0016784667969,297.0760803222656,295.6063842773437,285.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001278071780689,8.746866342335125e-09,0.0012780630495399,-0.0217125546187162,0.0,0.0,0.0,-0.0104331113398075,60.0,14.387707710266112,0.0,-1.113703689270551e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,9.58819582592696e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,0.0001009684128803,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,7.457494939444587e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,0.0001009683619486,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,0.0004789498634636,284.6541748046875,294.1499938964844,295.4385986328125,291.9969482421875,297.0576171875,295.58062744140625,285.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012770488392561,8.650962612932744e-09,0.001277040108107,-0.0214616190642118,0.0,0.0,0.0,-0.0103845400735735,60.0,14.35378074645996,0.0,-1.1119216480892646e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6749267578125,0.0,0.0,9.580569167155772e-05,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737365722656,0.0,0.0,0.0001008880935842,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,7.451562851201743e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,0.0001008880499284,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.0,0.0,0.0004785688943229,284.6571655273437,294.1499938964844,295.4151306152344,291.992431640625,297.03912353515625,295.55548095703125,285.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012760327663272,8.555708141955165e-09,0.0012760242680087,-0.0212123766541481,0.0,0.0,0.0,-0.0103362975642085,60.0,14.320323944091797,0.0,-1.1101530361656844e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,9.572991984896362e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753234863281,0.0,0.0,0.000100808305433,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,7.445670053130016e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761169433594,0.0,0.0,0.0001008082617772,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,0.0004781903990078,284.66015625,294.1499938964844,295.3925170898437,291.98809814453125,297.02056884765625,295.5308532714844,285.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275023445487,8.461077172228215e-09,0.0012750149471685,-0.0209647621959447,0.0,0.0,0.0,-0.0102883707731962,60.0,14.287301063537598,0.0,-1.1083974271741681e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781005859375,0.0,0.0,9.56547009991482e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769104003906,0.0,0.0,0.0001007290993584,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,7.439819455612451e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777038574219,0.0,0.0,0.0001007290484267,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,0.0004778146685566,284.6631774902344,294.1499938964844,295.3708190917969,291.9839782714844,297.00201416015625,295.50701904296875,285.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740213423967,8.367134540776533e-09,0.0012740129604935,-0.0207189433276653,0.0,0.0,0.0,-0.0102407922968268,60.0,14.254922866821287,0.0,-1.1066558869288201e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6797180175781,0.0,0.0,9.557995508657768e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785583496094,0.0,0.0,0.0001006503880489,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778564453125,0.0,0.0,7.434005237882957e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,0.0001006503371172,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68048095703125,0.0,0.0,0.0004774412955157,284.6662292480469,294.1499938964844,295.3500061035156,291.9801025390625,296.9834289550781,295.4837646484375,285.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012730256421491,8.273780771617112e-09,0.0012730172602459,-0.0204746648669242,0.0,0.0,0.0,-0.0101935127750039,60.0,14.223021507263184,0.0,-1.1049267101270745e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,9.550565300742164e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,0.0001005721351248,299.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,7.428225944750011e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68096923828125,0.0,0.0,0.000100572091469,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68212890625,0.0,0.0,0.0004770701343659,284.6693115234375,294.1499938964844,295.3301696777344,291.9764099121094,296.96484375,295.4613647460937,285.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012720357626676,8.180979449434744e-09,0.0012720274971798,-0.0202318280935287,0.0,0.0,0.0,-0.0101465126499533,60.0,14.19179630279541,0.0,-1.1032090441176481e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,9.543154737912118e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6818542480469,0.0,0.0,0.0001004941004794,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811828613281,0.0,0.0,7.422462658723816e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826171875,0.0,0.0,0.0001004940568236,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,0.0004766999627463,284.6723937988281,294.1499938964844,295.31134033203125,291.97296142578125,296.9462890625,295.4395751953125,285.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012710485607385,8.088430369923572e-09,0.001271040411666,-0.0199896451085805,0.0,0.0,0.0,-0.0100996401160955,60.0,14.161067008972168,-0.0,-1.1014974177214762e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,9.535769640933722e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835327148437,0.0,0.0,0.0001004163277684,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,7.416718290187418e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.0,0.0001004162841127,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854553222656,0.0,0.0,0.0004763310716953,284.67547607421875,294.1499938964844,295.2934875488281,291.9697570800781,296.927734375,295.418701171875,285.4730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700647348538,7.996192152859294e-09,0.0012700567021965,-0.0197482742369174,0.0,0.0,0.0,-0.0100529259070754,60.0,14.13101863861084,-0.0,-1.0997928256983869e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864013671875,0.0,0.0,9.528404916636646e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68524169921875,0.0,0.0,0.0001003387806122,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845703125,0.0,0.0,7.410990656353533e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860046386719,0.0,0.0,0.0001003387369564,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,0.0004759631992783,284.6786193847656,294.1499938964844,295.2765808105469,291.9667358398437,296.9091796875,295.3984680175781,285.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690837029367,7.904218612964087e-09,0.0012690757866948,-0.0195075944066047,0.0,0.0,0.0,-0.0100063448771834,60.0,14.101451873779297,-0.0,-1.0980944864513737e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881103515625,0.0,0.0,9.521064930595458e-05,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869506835937,0.0,0.0,0.0001002614808385,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,7.405281212413684e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,0.0001002614371827,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,0.0004755965492222,284.6817626953125,294.1499938964844,295.26055908203125,291.9639587402344,296.8907165527344,295.3791809082031,285.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681058142334,7.812543501017899e-09,0.0012680980144068,-0.0192676875740289,0.0,0.0,0.0,-0.0099599147215485,60.0,14.072546005249023,-0.0,-1.096402897360349e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,9.513745317235588e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,0.0001001844066195,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68804931640625,0.0,0.0,7.399588503176346e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,0.0001001843629637,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,0.0004752309178002,284.6849060058594,294.1499938964844,295.24542236328125,291.9613647460937,296.8722839355469,295.3606872558594,285.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012671307194977,7.721131289883942e-09,0.0012671230360865,-0.0190284699201583,0.0,0.0,0.0,-0.0099136186763644,60.0,14.044171333312988,-0.0,-1.094717489991126e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,9.506448259344324e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,0.0001001075652311,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,7.393912528641522e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,0.0001001075215754,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,0.0004748664214275,284.6880798339844,294.1499938964844,295.2311096191406,291.958984375,296.8538818359375,295.34295654296875,285.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661586515605,7.629998854952191e-09,0.0012661509681493,-0.0187899768352508,0.0,0.0,0.0,-0.009867463260889,60.0,14.016322135925291,-0.0,-1.093038477506525e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,9.499173029325902e-05,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922607421875,0.0,0.0,0.0001000309493974,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,7.388254016404971e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929931640625,0.0,0.0,0.0001000309057417,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,0.0004745030018966,284.6912841796875,294.1499938964844,295.2176208496094,291.956787109375,296.8355712890625,295.32586669921875,285.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265189377591,7.53913198536793e-09,0.0012651819270104,-0.0185521803796291,0.0,0.0,0.0,-0.0098214438185095,60.0,13.988900184631348,-0.0,-1.0913657177979985e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,9.491919627180324e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,9.995456639444456e-05,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933898925781,0.0,0.0,7.382612238870934e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,9.995452273869888e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,0.0004741406883113,284.6944885253906,294.1499938964844,295.2049255371094,291.95477294921875,296.8173217773437,295.3095703125,285.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012642231304198,7.448548000610344e-09,0.0012642157962545,-0.0183151178061962,0.0,0.0,0.0,-0.0097755659371614,60.0,13.962030410766602,-0.0,-1.0896994240283676e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,9.484688780503348e-05,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69586181640625,0.0,0.0,9.987842349801213e-05,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,7.376988651230931e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,9.987837984226644e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976928710937,0.0,0.0,0.0004737794806715,284.6977233886719,294.1499938964844,295.1929626464844,291.95294189453125,296.79913330078125,295.29400634765625,285.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263259910047,7.358240239341285e-09,0.0012632525758817,-0.018078776076436,0.0,0.0,0.0,-0.0097298296168446,60.0,13.9356689453125,-0.0,-1.0880394540890849e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
