time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227460,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,9.477479761699216e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976928710937,0.0,0.0,9.980250615626574e-05,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,7.371381798293442e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,9.980246250052004e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994934082031,0.0,0.0,0.000473419408081,284.7009582519531,294.1499938964844,295.18170166015625,291.9512634277344,296.78106689453125,295.2792053222656,285.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622996000573,7.268211810185221e-09,0.0012622923823073,-0.0178431626409292,0.0,0.0,0.0,-0.009684232994914,60.0,13.90982151031494,-0.0,-1.0863858079801505e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006225585937,0.0,0.0,9.470294025959448e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,9.972683619707824e-05,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,7.365792407654226e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70025634765625,0.0,0.0,9.972679254133254e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,0.0004730604414362,284.7042236328125,294.1499938964844,295.171142578125,291.9497985839844,296.7630615234375,295.2651062011719,285.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613423168659,7.178465821766622e-09,0.0012613350991159,-0.0176082849502563,0.0,0.0,0.0,-0.0096387807279825,60.0,13.884438514709473,-0.0,-1.0847386988643849e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,9.463130845688283e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,9.9651406344492e-05,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,7.360221206909046e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.0,0.0,9.96513626887463e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70318603515625,0.0,0.0,0.0004727026389446,284.7074890136719,294.1499938964844,295.1612243652344,291.9484558105469,296.74517822265625,295.2517395019531,285.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603880604729,7.089006714977586e-09,0.0012603809591382,-0.0173741541802883,0.0,0.0,0.0,-0.00959347281605,60.0,13.859527587890623,-0.0,-1.0830980556875148e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043762207031,0.0,0.0,9.455990948481484e-05,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032775878906,0.0,0.0,9.957621659850702e-05,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,7.35466746846214e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,9.957618021871896e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,0.0004723460006061,284.7107849121094,294.1499938964844,295.15191650390625,291.947265625,296.7273864746094,295.2390441894531,285.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594369472935,6.99983937479942e-09,0.0012594299623742,-0.0171407870948314,0.0,0.0,0.0,-0.0095483139157295,60.0,13.83504581451416,-0.0,-1.0814640205580873e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,9.448875061934814e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,9.950128151103854e-05,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045593261719,0.0,0.0,7.349133375100791e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,9.950124513125048e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,0.0004719905264209,284.7140808105469,294.1499938964844,295.1432189941406,291.9462280273437,296.709716796875,295.2270202636719,285.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584889773279,6.9109691303026474e-09,0.0012584821088239,-0.0169081930071115,0.0,0.0,0.0,-0.0095033049583435,60.0,13.811002731323242,-0.0,-1.0798366645303761e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,9.441783186048268e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071228027344,0.0,0.0,9.942660108208656e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064819335937,0.0,0.0,7.343617471633479e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70782470703125,0.0,0.0,9.942656470229848e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088928222656,0.0,0.0,0.0004716363037005,284.7174072265625,294.1499938964844,295.13507080078125,291.9453430175781,296.6921691894531,295.21563720703125,285.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575442669913,6.822402642825409e-09,0.0012575375149026,-0.0166763924062252,0.0,0.0,0.0,-0.0094584496691823,60.0,13.787364959716797,-0.0,-1.0782160586586545e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101135253906,0.0,0.0,9.434716776013374e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,9.935218986356632e-05,299.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.0,0.0,7.338120485655963e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,9.935214620782062e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,0.0004712833033408,284.72076416015625,294.1499938964844,295.12744140625,291.9445495605469,296.6747131347656,295.204833984375,285.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256602932699,6.734147017795067e-09,0.0012565961806103,-0.0164454001933336,0.0,0.0,0.0,-0.0094137508422136,60.0,13.764119148254396,-0.0,-1.0766023450514697e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,9.427675104234368e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110290527344,0.0,0.0,9.927804057952017e-05,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103881835937,0.0,0.0,7.332643872359768e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117004394531,0.0,0.0,9.927799692377448e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127380371094,0.0,0.0,0.0004709315835498,284.72412109375,294.1499938964844,295.1203308105469,291.94390869140625,296.65740966796875,295.1946105957031,285.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556648580357,6.646208916549767e-09,0.0012556582223623,-0.0162152387201786,0.0,0.0,0.0,-0.0093692140653729,60.0,13.741238594055176,-0.0,-1.0749956658173688e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71405029296875,0.0,0.0,9.420659625902772e-05,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.0,0.0,9.920416050590576e-05,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123718261719,0.0,0.0,7.327187631744891e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71368408203125,0.0,0.0,9.920412412611768e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,0.0004705811443272,284.7274780273437,294.1499938964844,295.1136779785156,291.943359375,296.6402282714844,295.1849670410156,285.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547303922474,6.558596332695288e-09,0.001254723756574,-0.0159859266132116,0.0,0.0,0.0,-0.0093248421326279,60.0,13.718732833862305,-0.0,-1.0733960920106257e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160339355469,0.0,0.0,9.413671068614347e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149963378906,0.0,0.0,9.91305714705959e-05,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143859863281,0.0,0.0,7.321751763811335e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156677246094,0.0,0.0,9.91305278148502e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,0.0004702320438809,284.7308654785156,294.1499938964844,295.107421875,291.94293212890625,296.6231994628906,295.17584228515625,285.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537994189187,6.4713181480158255e-09,0.0012537928996607,-0.0157574862241745,0.0,0.0,0.0,-0.0092806387692689,60.0,13.696557998657228,-0.0,-1.0718038367940609e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,9.40671015996486e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,9.9057266197633e-05,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7164001464844,0.0,0.0,7.316337723750621e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176818847656,0.0,0.0,9.905722254188733e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186889648437,0.0,0.0,0.0004698843404185,284.7342834472656,294.1499938964844,295.1015930175781,291.9425964355469,296.60626220703125,295.167236328125,285.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012528720544651,6.3843819120279485e-09,0.0012528656516224,-0.0155299389734864,0.0,0.0,0.0,-0.0092366095632314,60.0,13.674721717834473,-0.0,-1.0702189712219481e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,9.399776899954304e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190246582031,0.0,0.0,9.898425196297468e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,7.31094551156275e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196960449219,0.0,0.0,9.89842155831866e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.720703125,0.0,0.0,0.000469538004836,284.7376708984375,294.1499938964844,295.0961303710937,291.9423217773437,296.5895080566406,295.1590881347656,285.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519484153017,6.297797838783481e-09,0.0012519421288743,-0.0153033109381794,0.0,0.0,0.0,-0.0091927582398056,60.0,13.65318202972412,-0.0,-1.0686417084571077e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,9.392872743774204e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210693359375,0.0,0.0,9.891155059449376e-05,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,7.305575127247721e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72174072265625,0.0,0.0,9.891150693874806e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,0.0004691931244451,284.7411193847656,294.1499938964844,295.09100341796875,291.9421691894531,296.5728759765625,295.15142822265625,285.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510287342593,6.2115743659774125e-09,0.0012510225642472,-0.0150776244699954,0.0,0.0,0.0,-0.0091490894556045,60.0,13.631945610046388,-0.0,-1.0670721195538137e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,9.385998419020324e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,9.883915481623262e-05,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,7.300228753592819e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237854003906,0.0,0.0,9.883911843644456e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72479248046875,0.0,0.0,0.0004688497574534,284.7445678710937,294.1499938964844,295.0862121582031,291.9420471191406,296.5563659667969,295.1441650390625,285.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501130113378,6.125721707661569e-09,0.0012501068413257,-0.0148529065772891,0.0,0.0,0.0,-0.0091056078672409,60.0,13.610973358154297,-0.0,-1.06551048872916e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,9.379154653288424e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,9.876708645606412e-05,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,7.294905663002282e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7258605957031,0.0,0.0,9.876705007627606e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,0.000468507874757,284.7480163574219,294.1499938964844,295.0816650390625,291.9420166015625,296.5400085449219,295.1373291015625,285.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492012465372,6.040248745620147e-09,0.0012491951929405,-0.0146291805431246,0.0,0.0,0.0,-0.0090623199939727,60.0,13.590267181396484,-0.0,-1.0639568870374205e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283020019531,0.0,0.0,9.372341446578504e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.727294921875,0.0,0.0,9.869534551398829e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267150878906,0.0,0.0,7.289606583071873e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,9.86953018582426e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289428710937,0.0,0.0,0.0004681675636675,284.7514953613281,294.1499938964844,295.07733154296875,291.9420471191406,296.5238037109375,295.130859375,285.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012482936726883,5.955166582083393e-09,0.0012482877355068,-0.0144064743071794,0.0,0.0,0.0,-0.0090192286297678,60.0,13.569798469543455,-0.0,-1.0624114565871424e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303771972656,0.0,0.0,9.365560981677844e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294006347656,0.0,0.0,9.862393926596268e-05,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,7.284332241397351e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73004150390625,0.0,0.0,9.862390288617462e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,0.0004678288532886,284.7549743652344,294.1499938964844,295.0732421875,291.9421081542969,296.5077514648437,295.124755859375,285.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012473904062062,5.870484987013924e-09,0.0012473844690248,-0.0141848158091306,0.0,0.0,0.0,-0.0089763412252068,60.0,13.54955005645752,-0.0,-1.0608744815954196e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,9.358813258586451e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,9.855288226390256e-05,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,7.27908409317024e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,9.855283860815688e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.733154296875,0.0,0.0,0.0004674917727243,284.75848388671875,294.1499938964844,295.0693359375,291.94219970703125,296.4918212890625,295.11895751953125,285.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012464914470911,5.786214618552776e-09,0.0012464857427403,-0.0139642311260104,0.0,0.0,0.0,-0.0089336615055799,60.0,13.529496192932127,-0.0,-1.0593460331165261e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7346496582031,0.0,0.0,9.352099004900084e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,9.848217450780794e-05,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73309326171875,0.0,0.0,7.273862138390541e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343139648437,0.0,0.0,9.848213812801988e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352905273437,0.0,0.0,0.0004671564092859,284.7619934082031,294.1499938964844,295.0655822753906,291.9423522949219,296.47607421875,295.11346435546875,285.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455970281735,5.702365246662566e-09,0.0012455913238227,-0.0137447454035282,0.0,0.0,0.0,-0.0088911950588226,60.0,13.509638786315918,-0.0,-1.0578263243132825e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.345419675810264e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358093261719,0.0,0.0,9.841183782555164e-05,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.0,0.0,7.268666377058253e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364501953125,0.0,0.0,9.841180144576356e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,0.0004668227338697,284.7655334472656,294.1499938964844,295.0619201660156,291.9425048828125,296.46044921875,295.1082458496094,285.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447072658687,5.61894841766275e-09,0.0012447016779333,-0.0135263912379741,0.0,0.0,0.0,-0.0088489474728703,60.0,13.489940643310549,-0.0,-1.0563155683485093e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73895263671875,0.0,0.0,9.33877527131699e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73797607421875,0.0,0.0,9.834187221713364e-05,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,7.26349899196066e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386169433594,0.0,0.0,9.834183583734556e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,0.000466490862891,284.7690734863281,294.1499938964844,295.058349609375,291.9426574707031,296.4449462890625,295.1033020019531,285.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438221601769,5.535973457426735e-09,0.0012438166886568,-0.0133091919124126,0.0,0.0,0.0,-0.0088069243356585,60.0,13.4704008102417,-0.0,-1.054813836276481e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,9.332167246611788e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,9.82722849585116e-05,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396240234375,0.0,0.0,7.258359255502e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.0,0.0,9.827224857872352e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,0.0004661607963498,284.7726135253906,294.1499938964844,295.0548400878906,291.9428405761719,296.4296264648437,295.0985717773437,285.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429419439285,5.453452800452396e-09,0.0012429364724084,-0.0130931790918111,0.0,0.0,0.0,-0.0087651303038001,60.0,13.450984001159668,-0.0,-1.05332141231429e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,9.32559705688618e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,9.82030906016007e-05,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.0,0.0,7.25324935046956e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,9.820305422181264e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.0,0.0,0.0004658325633499,284.77618408203125,294.1499938964844,295.0513610839844,291.9429931640625,296.4144287109375,295.0940246582031,285.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420666171237,5.371395328523931e-09,0.0012420612620189,-0.0128783769905567,0.0,0.0,0.0,-0.008723571896553,60.0,13.43168830871582,-0.0,-1.0518383675162113e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,9.319063974544406e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,9.813430369831622e-05,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,7.248167821671814e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,9.813426731852816e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,0.0004655062512028,284.7797546386719,294.1499938964844,295.0478515625,291.9431457519531,296.3993530273437,295.0896911621094,285.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411964125931,5.289813032050006e-09,0.0012411911739036,-0.0126648182049393,0.0,0.0,0.0,-0.0086822537705302,60.0,13.412480354309082,-0.0,-1.0503649860993393e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,9.312570182373749e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.0,0.0,9.80659169727005e-05,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,7.243117579491809e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474670410156,0.0,0.0,9.806588059291244e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,0.0004651818890124,284.7833557128906,294.1499938964844,295.0443115234375,291.9432983398437,296.3844299316406,295.0854797363281,285.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012403313303366,5.2087161250824465e-09,0.0012403260916471,-0.012452526949346,0.0,0.0,0.0,-0.0086411805823445,60.0,13.393356323242188,-0.0,-1.0489014101722205e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500305175781,0.0,0.0,9.306116407969968e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,9.799795225262642e-05,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,7.238097168738022e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,9.799791587283836e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,0.0004648594767786,284.7869567871094,294.1499938964844,295.04071044921875,291.9433898925781,296.3696594238281,295.0814208984375,285.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012394716031849,5.12811526576229e-09,0.0012394664809107,-0.0122415330260992,0.0,0.0,0.0,-0.0086003597825765,60.0,13.374289512634276,-0.0,-1.0474477818434025e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,9.299702651333064e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513427734375,0.0,0.0,9.793041681405155e-05,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75079345703125,0.0,0.0,7.233108772197738e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,9.79303804342635e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,0.0004645391309168,284.79058837890625,294.1499938964844,295.0369873046875,291.9434509277344,296.3550109863281,295.0774841308594,285.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238617231138,5.048020668141362e-09,0.0012386122252792,-0.0120318634435534,0.0,0.0,0.0,-0.0085597950965166,60.0,13.35526180267334,-0.0,-1.0460042432214325e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545471191406,0.0,0.0,9.293330367654562e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.0,0.0,9.786331065697595e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,7.228153117466718e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7542419433594,0.0,0.0,9.78632815531455e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,0.0004642208223231,284.794189453125,294.1499938964844,295.0331115722656,291.9434509277344,296.3404846191406,295.0736083984375,285.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012377683306112,4.968443878539119e-09,0.0012377634411677,-0.0118235470727086,0.0,0.0,0.0,-0.0085194930434226,60.0,13.33625030517578,-0.0,-1.0445710785234041e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568359375,0.0,0.0,9.287001012125984e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,9.779665560927242e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,7.2232294769492e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,9.779661922948436e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.0,0.0,0.000463904638309,284.7978515625,294.1499938964844,295.0290832519531,291.94342041015625,296.3260803222656,295.0697937011719,285.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012369251344352,4.889394666918179e-09,0.0012369202449917,-0.0116166099905967,0.0,0.0,0.0,-0.0084794573485851,60.0,13.317248344421388,-0.0,-1.0431483588035917e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,9.280713857151568e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582397460937,0.0,0.0,9.773045167094097e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576904296875,0.0,0.0,7.218340033432469e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.0,0.0,9.77304152911529e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,0.0004635906079784,284.8014831542969,294.1499938964844,295.0248718261719,291.9432983398437,296.3117980957031,295.0660400390625,285.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123608764261,4.8108832473303664e-09,0.0012360828695818,-0.0114110801368951,0.0,0.0,0.0,-0.0084396945312619,60.0,13.298225402832031,-0.0,-1.0417362972248156e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,9.2744710855186e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,9.766471339389682e-05,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.760009765625,0.0,0.0,7.213484059320763e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,9.766467701410876e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,0.000463278760435,284.8051452636719,294.1499938964844,295.0204162597656,291.943115234375,296.29766845703125,295.06231689453125,285.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012352560879662,4.732919833827509e-09,0.001235251314938,-0.0112069835886359,0.0,0.0,0.0,-0.0084002092480659,60.0,13.279173851013184,-0.0,-1.0403349648413497e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,9.268272697227076e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76287841796875,0.0,0.0,9.759944077813998e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,7.208663009805605e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76348876953125,0.0,0.0,9.759940439835192e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643737792969,0.0,0.0,0.0004629691538866,284.808837890625,294.1499938964844,295.0157165527344,291.9428405761719,296.2835998535156,295.0585632324219,285.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344303540885,4.655515084550643e-09,0.0012344256974756,-0.0110043473541736,0.0,0.0,0.0,-0.00836100615561,60.0,13.260065078735352,-0.0,-1.038944645870288e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,9.262120147468522e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652282714844,0.0,0.0,9.753464837558568e-05,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,7.203877612482756e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,9.75346119957976e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,0.0004626617883332,284.8125305175781,294.1499938964844,295.0106811523437,291.9424743652344,296.2696838378906,295.0548095703125,285.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012336107902228,4.5786783253731755e-09,0.00123360613361,-0.0108031965792179,0.0,0.0,0.0,-0.0083220917731523,60.0,13.240887641906738,-0.0,-1.0375654824201774e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,9.256013436242938e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.747034346219152e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76708984375,0.0,0.0,7.199128594947979e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,9.747031435836108e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,0.00046235678019,284.81622314453125,294.1499938964844,295.00537109375,291.9420166015625,296.255859375,295.051025390625,285.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012327972799539,4.5024197703469335e-09,0.0012327927397564,-0.0106035592034459,0.0,0.0,0.0,-0.008283469825983,60.0,13.221617698669434,-0.0,-1.0361976165995657e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,9.249954018741846e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,9.740653331391512e-05,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694702148437,0.0,0.0,7.194415229605511e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,9.740650421008468e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,0.0004620541003532,284.8199157714844,294.1499938964844,294.9996643066406,291.9414367675781,296.2421264648437,295.0471496582031,285.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012319900561124,4.426748745345321e-09,0.0012319856323301,-0.010405458509922,0.0,0.0,0.0,-0.008245144970715,60.0,13.202240943908691,-0.0,-1.034841119462726e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77325439453125,0.0,0.0,9.243942622561008e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,9.734323248267174e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718811035156,0.0,0.0,7.189739699242637e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,9.734319610288368e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738342285156,0.0,0.0,0.0004617538070306,284.8236389160156,294.1499938964844,294.9935913085937,291.94073486328125,296.228515625,295.043212890625,285.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311892351135,4.351675464420168e-09,0.0012311849277466,-0.0102089205756783,0.0,0.0,0.0,-0.0082071237266063,60.0,13.182734489440918,-0.0,-1.0334962041724793e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,9.237979975296184e-05,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,9.728044096846132e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,7.185102003859356e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,9.728040458867326e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,0.0004614559584297,284.8273620605469,294.1499938964844,294.9870910644531,291.9399108886719,296.2149658203125,295.0391845703125,285.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012303949333727,4.27720880935567e-09,0.0012303906260058,-0.0100139696151018,0.0,0.0,0.0,-0.0081694088876247,60.0,13.163080215454102,-0.0,-1.0321630838916462e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,9.232066076947376e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,9.721816604724154e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,7.180502143455669e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778015136719,0.0,0.0,9.721812966745348e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786560058594,0.0,0.0,0.0004611605545505,284.83111572265625,294.1499938964844,294.9801330566406,291.9389343261719,296.2015075683594,295.0350341796875,285.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296071508899,4.203357661936025e-09,0.0012296029599383,-0.0098206298425793,0.0,0.0,0.0,-0.0081320060417056,60.0,13.14325714111328,-0.0,-1.0308417586202269e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.780517578125,0.0,0.0,9.226202382706106e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,9.715641499496996e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791442871094,0.0,0.0,7.175941573223099e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802124023437,0.0,0.0,9.715638589113952e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,0.0004608676536008,284.8348693847656,294.1499938964844,294.9726867675781,291.93780517578125,296.1881103515625,295.0307312011719,285.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012288260040804,4.130131348034638e-09,0.0012288219295442,-0.0096289245411753,0.0,0.0,0.0,-0.0080949198454618,60.0,13.123250007629396,-0.0,-1.0295325125753153e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
