time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229800,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,9.220389620168136e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821044921875,0.0,0.0,9.709520236356184e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,7.171420293161646e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,9.709517325973138e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,0.0004605772846844,284.838623046875,294.1499938964844,294.9647521972656,291.9365539550781,296.1748046875,295.0263061523437,285.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228051725775,4.057538749435707e-09,0.0012280476512387,-0.0094388779252767,0.0,0.0,0.0,-0.0080581549555063,60.0,13.103034973144531,-0.0,-1.0282354168111853e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,9.214627789333464e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.0,0.0,9.703453542897478e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,7.16693903086707e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851257324219,0.0,0.0,9.70344990491867e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859802246094,0.0,0.0,0.000460289476905,284.8424072265625,294.1499938964844,294.95623779296875,291.9350891113281,296.1615600585937,295.0216979980469,285.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272841995581,3.985588303834221e-09,0.0012272802414372,-0.0092505104839801,0.0,0.0,0.0,-0.0080217141658067,60.0,13.082594871520996,-0.0,-1.0269505423821101e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78790283203125,0.0,0.0,9.208918345393612e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870483398437,0.0,0.0,9.697440691525117e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,7.162498513935134e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,9.697437781142072e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884521484375,0.0,0.0,0.0004600042884703,284.84619140625,294.1499938964844,294.9471740722656,291.9334716796875,296.1483764648437,295.01690673828125,285.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265236582607,3.914288893014373e-09,0.0012265197001397,-0.0090638455003499,0.0,0.0,0.0,-0.0079856039956212,60.0,13.061909675598145,-0.0,-1.025678102450911e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903747558594,0.0,0.0,9.203262015944348e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895202636719,0.0,0.0,9.691483865026385e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,7.158098742365837e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,9.69148095464334e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,0.0004597217484842,284.8499755859375,294.1499938964844,294.9375,291.9316711425781,296.1352233886719,295.01190185546875,285.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012257701018825,3.843647622403523e-09,0.0012257662601768,-0.0088789043948054,0.0,0.0,0.0,-0.0079498272389173,60.0,13.040958404541016,-0.0,-1.0244182391261349e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,9.197658800985664e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920227050781,0.0,0.0,9.685583790997045e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.0,0.0,7.153740443754941e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,9.685580153018236e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,0.0004594418569467,284.853759765625,294.1499938964844,294.9271545410156,291.9296875,296.12213134765625,295.0067138671875,285.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012250236468389,3.773673817875078e-09,0.0012250199215486,-0.0086957095190882,0.0,0.0,0.0,-0.0079143876209855,60.0,13.01972198486328,-0.0,-1.0231709524077814e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,9.192109428113326e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,9.679739741841332e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,7.149424345698208e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,9.679736831458284e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959289550781,0.0,0.0,0.0004591646429616,284.8575744628906,294.1499938964844,294.9161682128906,291.9274597167969,296.10906982421875,295.00128173828125,285.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012242844095453,3.704374140767186e-09,0.001224280684255,-0.0085142785683274,0.0,0.0,0.0,-0.0078792897984385,60.0,12.998176574707031,-0.0,-1.0219365265129454e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,9.186614624923096e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970886230469,0.0,0.0,9.673953900346532e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,7.145151175791398e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,9.673950989963488e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,0.0004588901938404,284.86138916015625,294.1499938964844,294.90447998046875,291.925048828125,296.09600830078125,294.99560546875,285.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223552506417,3.635757028774833e-09,0.001223548897542,-0.0083346338942646,0.0,0.0,0.0,-0.0078445384278893,60.0,12.97630500793457,-0.0,-1.0207149614416269e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004455566406,0.0,0.0,9.181175846606492e-05,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,9.668226266512649e-05,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,7.14092020643875e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,9.66822262853384e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,0.0004586184804793,284.865234375,294.1499938964844,294.8920288085937,291.9223937988281,296.0830078125,294.9896850585937,285.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228279374539,3.567829365280772e-09,0.001222824328579,-0.008156793192029,0.0,0.0,0.0,-0.007810135371983,60.0,12.95408535003662,-0.0,-1.0195063282480989e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,9.17579236556776e-05,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,9.662556840339676e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,7.136732892831787e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,9.66255392995663e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.0,0.0,0.0004583495610859,284.8690795898437,294.1499938964844,294.8788452148437,291.9195251464844,296.0699768066406,294.9834899902344,285.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012221107026562,3.500598921846176e-09,0.0012221072101965,-0.0079807769507169,0.0,0.0,0.0,-0.0077760857529938,60.0,12.931498527526855,-0.0,-1.0183108400951825e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,9.170464909402654e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,9.65694707701914e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80426025390625,0.0,0.0,7.132589962566271e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,9.656943439040332e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,0.000458083464764,284.8729248046875,294.1499938964844,294.8648376464844,291.9163818359375,296.0569763183594,294.9770202636719,285.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214010348543,3.434071693675378e-09,0.00122139765881,-0.0078066014684736,0.0,0.0,0.0,-0.0077423923648893,60.0,12.90851593017578,-0.0,-1.0171285680371513e-07,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,9.165216033579782e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,9.651419532019644e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,7.128507422748953e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,9.6514166216366e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,0.0004578212683554,284.87677001953125,294.1499938964844,294.8500061035156,291.9129943847656,296.0439453125,294.97027587890625,285.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206969549879,3.368064716013918e-09,0.0012206935789436,-0.0076337871141731,0.0,0.0,0.0,-0.0076991748064756,60.0,12.88511085510254,-0.0,-6.502185811996243e-08,0.0,281.0043640136719,283.5837707519531,294.3277282714844,296.23248291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0832297667454858e-20,-5.4161492376242125e-21,-5.416148833727429e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
