time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5105147361755371,0.050000000745058,0.0461770966649055,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5105147361755371,0.050000000745058,0.0486267060041427,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5105147361755371,0.050000000745058,0.035915520042181,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5105147361755371,0.050000000745058,0.0486267060041427,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5105147361755371,0.050000000745058,0.2306641489267349,285.4097900390625,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.0639953613281,285.1660461425781,1.0,0.1693109571933746,0.9999206066131592,0.9999206066131592,0.9803404808044434,1.0,-0.4920276701450348,0.2058719247579574,0.2861557602882385,0.0881549268960952,1.0,1.0,0.0,33.60795211791992,60.0,11809.626953125,0.0,34.89644241333008,1.0,283.2704772949219,284.6923217773437,297.28717041015625,298.7318725585937,293.1499938964844,293.1499938964844,283.1499938964844,10018.302734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839953422546387,1.0,0.0,0.0,2.1082448959350586,2.10825252532959,2.965756493722438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.72509765625,0.0,286.83282470703125,1895.4371337890625,0.0,843.5620727539062,0.5271962285041809,1.0,0.0,3.0,1.0,0.0
17647680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5105147361755371,0.050000000745058,0.0461770966649055,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5105147361755371,0.050000000745058,0.0486267060041427,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5105147361755371,0.050000000745058,0.035915520042181,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5105147361755371,0.050000000745058,0.0486267060041427,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5105147361755371,0.050000000745058,0.2306641489267349,285.4097900390625,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.0639953613281,285.1660461425781,1.0,0.1693109571933746,0.9999206066131592,0.9999206066131592,0.9803404808044434,1.0,-0.4920276701450348,0.2058719247579574,0.2861557602882385,0.0881549268960952,1.0,1.0,0.0,33.60795211791992,60.0,11809.626953125,0.0,34.89644241333008,1.0,283.2704772949219,284.6923217773437,297.28717041015625,298.7318725585937,293.1499938964844,293.1499938964844,283.1499938964844,10018.302734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839953422546387,1.0,0.0,0.0,2.1082448959350586,2.10825252532959,2.965756493722438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.72509765625,0.0,286.83282470703125,1895.4371337890625,0.0,843.5620727539062,0.5271962285041809,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961742460727691,0.050000000745058,0.0463813543319702,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961742460727691,0.050000000745058,0.0488418005406856,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961742460727691,0.050000000745058,0.0360743887722492,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961742460727691,0.050000000745058,0.0488418005406856,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961742460727691,0.050000000745058,0.2316844761371612,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794977039098739,0.999867618083954,0.999867618083954,1.0,1.0,-0.4942044019699096,0.2064800411462783,0.2877243459224701,0.0882998779416084,0.7562601566314697,0.7562601566314697,0.0,39.07108688354492,60.0,11504.09765625,0.0,39.70302200317383,1.0,283.1625366210937,284.3837280273437,296.6570129394531,297.7249755859375,293.1499938964844,293.1499938964844,283.1499938964844,19785.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141817927360535,1.0,0.0,0.0,2.2570040225982666,2.257014274597168,3.399053980501776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.46337890625,0.0,390.35101318359375,1895.4371337890625,0.0,552.3961791992188,0.5680687427520752,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961742460727691,0.050000000745058,0.0463813543319702,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961742460727691,0.050000000745058,0.0488418005406856,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961742460727691,0.050000000745058,0.0360743887722492,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961742460727691,0.050000000745058,0.0488418005406856,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961742460727691,0.050000000745058,0.2316844761371612,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794977039098739,0.999867618083954,0.999867618083954,1.0,1.0,-0.4942044019699096,0.2064800411462783,0.2877243459224701,0.0882998779416084,0.7562601566314697,0.7562601566314697,0.0,39.07108688354492,60.0,11504.09765625,0.0,39.70302200317383,1.0,283.1625366210937,284.3837280273437,296.6570129394531,297.7249755859375,293.1499938964844,293.1499938964844,283.1499938964844,19785.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141817927360535,1.0,0.0,0.0,2.2570040225982666,2.257014274597168,3.399053980501776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.46337890625,0.0,390.35101318359375,1895.4371337890625,0.0,552.3961791992188,0.5680687427520752,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4863970279693603,0.050000000745058,0.0465504862368106,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4863970279693603,0.050000000745058,0.0490199029445648,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4863970279693603,0.050000000745058,0.0362059324979782,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4863970279693603,0.050000000745058,0.0490199029445648,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4863970279693603,0.050000000745058,0.2325293123722076,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.187479630112648,0.9999206066131592,0.9999206066131592,0.9962920546531676,1.0,-0.4960066378116607,0.2072881609201431,0.2887184917926788,0.0886909738183021,0.6453781723976135,0.6453781723976135,0.0,43.5943489074707,48.0,11172.3046875,0.0,43.71395111083984,1.0,283.1514892578125,284.535400390625,296.5497131347656,297.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,27914.900390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217537045478821,1.0,0.0,0.0,1.9000221490859983,1.9000319242477417,2.4088555505841214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.05322265625,0.0,286.99371337890625,1895.4371337890625,0.0,315.77349853515625,0.5091080069541931,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4863970279693603,0.050000000745058,0.0465504862368106,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4863970279693603,0.050000000745058,0.0490199029445648,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4863970279693603,0.050000000745058,0.0362059324979782,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4863970279693603,0.050000000745058,0.0490199029445648,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4863970279693603,0.050000000745058,0.2325293123722076,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.187479630112648,0.9999206066131592,0.9999206066131592,0.9962920546531676,1.0,-0.4960066378116607,0.2072881609201431,0.2887184917926788,0.0886909738183021,0.6453781723976135,0.6453781723976135,0.0,43.5943489074707,48.0,11172.3046875,0.0,43.71395111083984,1.0,283.1514892578125,284.535400390625,296.5497131347656,297.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,27914.900390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217537045478821,1.0,0.0,0.0,1.9000221490859983,1.9000319242477417,2.4088555505841214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.05322265625,0.0,286.99371337890625,1895.4371337890625,0.0,315.77349853515625,0.5091080069541931,1.0,0.0,3.0,1.0,0.0
17647980,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4840535819530487,0.050000000745058,0.0465935431420803,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4840535819530487,0.050000000745058,0.0490652471780777,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4840535819530487,0.050000000745058,0.0362394228577613,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4840535819530487,0.050000000745058,0.0490652471780777,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4840535819530487,0.050000000745058,0.2327444106340408,284.93536376953125,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404846191406,284.95135498046875,1.0,0.1889753490686416,0.9999735355377196,0.9999735355377196,0.9925840497016908,1.0,-0.4964657723903656,0.207561194896698,0.28890460729599,0.08878705650568,0.6760566830635071,0.6760566830635071,0.0,44.74529647827149,36.0,11347.3642578125,0.0,44.73909759521485,1.0,283.1502380371094,284.64666748046875,296.7288513183594,297.5502014160156,293.1499938964844,293.1499938964844,283.1499938964844,22337.14453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624468743801117,1.0,0.0,0.0,1.809692978858948,1.8097013235092163,2.1852603993011146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.80908203125,0.0,236.89727783203125,1895.4371337890625,0.0,213.7440490722656,0.4800508320331573,1.0,0.0,3.0,1.0,0.0
17648040,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4840535819530487,0.050000000745058,0.0465935431420803,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4840535819530487,0.050000000745058,0.0490652471780777,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4840535819530487,0.050000000745058,0.0362394228577613,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4840535819530487,0.050000000745058,0.0490652471780777,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4840535819530487,0.050000000745058,0.2327444106340408,284.93536376953125,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404846191406,284.95135498046875,1.0,0.1889753490686416,0.9999735355377196,0.9999735355377196,0.9925840497016908,1.0,-0.4964657723903656,0.207561194896698,0.28890460729599,0.08878705650568,0.6760566830635071,0.6760566830635071,0.0,44.74529647827149,36.0,11347.3642578125,0.0,44.73909759521485,1.0,283.1502380371094,284.64666748046875,296.7288513183594,297.5502014160156,293.1499938964844,293.1499938964844,283.1499938964844,22337.14453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624468743801117,1.0,0.0,0.0,1.809692978858948,1.8097013235092163,2.1852603993011146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.80908203125,0.0,236.89727783203125,1895.4371337890625,0.0,213.7440490722656,0.4800508320331573,1.0,0.0,3.0,1.0,0.0
17648100,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4852637350559234,0.050000000745058,0.0465712361037731,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4852637350559234,0.050000000745058,0.0490417554974556,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4852637350559234,0.050000000745058,0.0362220704555511,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4852637350559234,0.050000000745058,0.0490417554974556,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4852637350559234,0.050000000745058,0.232632964849472,284.95831298828125,284.95001220703125,296.875,294.0267333984375,296.8468322753906,296.83154296875,284.9637451171875,1.0,0.1877788454294204,1.0,1.0,0.990730047225952,1.0,-0.4962282180786133,0.2075097560882568,0.2887184619903564,0.0887242779135704,0.6909510493278503,0.6909510493278503,0.0,44.14799118041992,36.0,11377.0732421875,0.0,44.2069206237793,1.0,283.15008544921875,284.6547546386719,296.8570861816406,297.6797180175781,293.1499938964844,293.1499938964844,283.1499938964844,20264.224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513393104076385,1.0,0.0,0.0,1.8074311017990112,1.8074390888214111,2.179801441570817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.61474609375,0.0,228.53663635253903,1895.4371337890625,0.0,196.43795776367188,0.477392315864563,1.0,0.0,3.0,1.0,0.0
17648160,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.4877883493900299,0.050000000745058,0.0465252436697483,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.4877883493900299,0.050000000745058,0.0489933229982852,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.4877883493900299,0.050000000745058,0.0361863002181053,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.4877883493900299,0.050000000745058,0.0489933229982852,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.4877883493900299,0.050000000745058,0.2324032336473465,284.9645080566406,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323669433594,284.9646911621094,1.0,0.1854789704084396,1.0,1.0,0.9888428449630736,1.0,-0.4957381188869476,0.2073579579591751,0.2883801460266113,0.0885998532176017,0.6991997957229614,0.6991997957229614,0.0,42.91710662841797,25.0,11390.4501953125,0.0,43.111759185791016,1.0,283.1500244140625,284.6510009765625,296.9722900390625,297.8057556152344,293.1499938964844,293.1499938964844,283.1499938964844,19392.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498613238334656,1.0,0.0,0.0,1.8153197765350344,1.815327525138855,2.198870561187505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.4462890625,0.0,227.63995361328125,1895.4371337890625,0.0,194.15155029296875,0.4740058183670044,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4959916174411773,0.050000000745058,0.0463843084871768,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4959916174411773,0.050000000745058,0.0488449074327945,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4959916174411773,0.050000000745058,0.036076683551073,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4959916174411773,0.050000000745058,0.0488449074327945,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4959916174411773,0.050000000745058,0.2316992133855819,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348083496094,284.9644775390625,1.0,0.178511768579483,1.0,1.0,0.9850683212280272,1.0,-0.4942369163036346,0.2068512439727783,0.2873856723308563,0.088214673101902,0.7094621658325195,0.7094621658325195,0.0,39.14558792114258,25.0,11333.4638671875,0.0,39.76913070678711,1.0,283.1499938964844,284.65045166015625,297.1171569824219,297.9782409667969,293.1499938964844,293.1499938964844,283.1499938964844,18163.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607535660266876,1.0,0.0,0.0,1.8070820569992063,1.807089567184448,2.178959448428941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.09228515625,0.0,220.650390625,1895.4371337890625,0.0,211.0883178710937,0.4721338152885437,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4959916174411773,0.050000000745058,0.0463843084871768,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4959916174411773,0.050000000745058,0.0488449074327945,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4959916174411773,0.050000000745058,0.036076683551073,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4959916174411773,0.050000000745058,0.0488449074327945,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4959916174411773,0.050000000745058,0.2316992133855819,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348083496094,284.9644775390625,1.0,0.178511768579483,1.0,1.0,0.9850683212280272,1.0,-0.4942369163036346,0.2068512439727783,0.2873856723308563,0.088214673101902,0.7094621658325195,0.7094621658325195,0.0,39.14558792114258,25.0,11333.4638671875,0.0,39.76913070678711,1.0,283.1499938964844,284.65045166015625,297.1171569824219,297.9782409667969,293.1499938964844,293.1499938964844,283.1499938964844,18163.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607535660266876,1.0,0.0,0.0,1.8070820569992063,1.807089567184448,2.178959448428941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.09228515625,0.0,220.650390625,1895.4371337890625,0.0,211.0883178710937,0.4721338152885437,1.0,0.0,3.0,1.0,0.0
17648340,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5033962726593018,0.050000000745058,0.0462718047201633,296.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5033962726593018,0.050000000745058,0.0487264394760131,296.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5033962726593018,0.050000000745058,0.0359891839325428,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5033962726593018,0.050000000745058,0.0487264394760131,296.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5033962726593018,0.050000000745058,0.2311372458934784,284.95849609375,284.95001220703125,297.01666259765625,294.1023254394531,296.9092102050781,296.836181640625,284.9563293457031,1.0,0.1731192022562027,1.0,1.0,0.981293797492981,1.0,-0.4930373430252075,0.2064843922853469,0.2865529656410217,0.0878669023513794,0.7131832838058472,0.7131832838058472,0.0,36.13420486450195,25.0,11299.4970703125,0.0,37.11430358886719,1.0,283.1499938964844,284.6385498046875,297.1628112792969,298.0452575683594,293.1499938964844,293.1499938964844,283.1499938964844,17875.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738559186458587,1.0,0.0,0.0,1.8156228065490725,1.815630316734314,2.19960483605064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.2353515625,0.0,222.08233642578125,1895.4371337890625,0.0,231.8680419921875,0.4732227027416229,1.0,0.0,3.0,1.0,0.0
17648400,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5033962726593018,0.050000000745058,0.0462718047201633,296.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5033962726593018,0.050000000745058,0.0487264394760131,296.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5033962726593018,0.050000000745058,0.0359891839325428,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5033962726593018,0.050000000745058,0.0487264394760131,296.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5033962726593018,0.050000000745058,0.2311372458934784,284.95849609375,284.95001220703125,297.01666259765625,294.1023254394531,296.9092102050781,296.836181640625,284.9563293457031,1.0,0.1731192022562027,1.0,1.0,0.981293797492981,1.0,-0.4930373430252075,0.2064843922853469,0.2865529656410217,0.0878669023513794,0.7131832838058472,0.7131832838058472,0.0,36.13420486450195,25.0,11299.4970703125,0.0,37.11430358886719,1.0,283.1499938964844,284.6385498046875,297.1628112792969,298.0452575683594,293.1499938964844,293.1499938964844,283.1499938964844,17875.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738559186458587,1.0,0.0,0.0,1.8156228065490725,1.815630316734314,2.19960483605064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.2353515625,0.0,222.08233642578125,1895.4371337890625,0.0,231.8680419921875,0.4732227027416229,1.0,0.0,3.0,1.0,0.0
17648460,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5096969604492188,0.050000000745058,0.0461873561143875,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5096969604492188,0.050000000745058,0.0486375093460083,296.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5096969604492188,0.050000000745058,0.0359234996140003,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5096969604492188,0.050000000745058,0.0486375093460083,296.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5096969604492188,0.050000000745058,0.2307154089212417,284.95233154296875,284.95001220703125,297.0733337402344,294.1324462890625,296.93280029296875,296.8358764648437,284.95147705078125,1.0,0.1688379794359207,1.0,1.0,0.9774703979492188,1.0,-0.4921378493309021,0.2062539309263229,0.2858839333057403,0.0875650867819786,0.7123122215270996,0.7123122215270996,0.0,33.872833251953125,25.0,11271.3447265625,0.0,35.12898635864258,1.0,283.1499938964844,284.6331481933594,297.1632995605469,298.0511474609375,293.1499938964844,293.1499938964844,283.1499938964844,17963.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800339698791504,1.0,0.0,0.0,1.816799879074097,1.816807508468628,2.2024578072432646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.62158203125,0.0,222.7544708251953,1895.4371337890625,0.0,241.8914031982422,0.4736373722553253,1.0,0.0,3.0,1.0,0.0
17648520,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5096969604492188,0.050000000745058,0.0461873561143875,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5096969604492188,0.050000000745058,0.0486375093460083,296.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5096969604492188,0.050000000745058,0.0359234996140003,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5096969604492188,0.050000000745058,0.0486375093460083,296.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5096969604492188,0.050000000745058,0.2307154089212417,284.95233154296875,284.95001220703125,297.0733337402344,294.1324462890625,296.93280029296875,296.8358764648437,284.95147705078125,1.0,0.1688379794359207,1.0,1.0,0.9774703979492188,1.0,-0.4921378493309021,0.2062539309263229,0.2858839333057403,0.0875650867819786,0.7123122215270996,0.7123122215270996,0.0,33.872833251953125,25.0,11271.3447265625,0.0,35.12898635864258,1.0,283.1499938964844,284.6331481933594,297.1632995605469,298.0511474609375,293.1499938964844,293.1499938964844,283.1499938964844,17963.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800339698791504,1.0,0.0,0.0,1.816799879074097,1.816807508468628,2.2024578072432646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.62158203125,0.0,222.7544708251953,1895.4371337890625,0.0,241.8914031982422,0.4736373722553253,1.0,0.0,3.0,1.0,0.0
17648580,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5126738548278809,0.050000000745058,0.0461507365107536,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5126738548278809,0.050000000745058,0.0485989451408386,296.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5126738548278809,0.050000000745058,0.0358950160443782,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5126738548278809,0.050000000745058,0.0485989451408386,296.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5126738548278809,0.050000000745058,0.2305324822664261,284.9509582519531,284.95001220703125,297.1028137207031,294.1480407714844,296.9454345703125,296.83624267578125,284.9505310058594,1.0,0.1669644713401794,1.0,1.0,0.9754822254180908,1.0,-0.4917476177215576,0.2061703950166702,0.2855772078037262,0.0874178558588028,0.7119246125221252,0.7119246125221252,0.0,32.89189910888672,25.0,11260.9736328125,0.0,34.2700080871582,1.0,283.1499938964844,284.6319580078125,297.1622314453125,298.0487670898437,293.1499938964844,293.1499938964844,283.1499938964844,17994.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380574107170105,1.0,0.0,0.0,1.8164067268371584,1.8164142370224,2.2015045431089685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.869140625,0.0,222.75762939453125,1895.4371337890625,0.0,242.7760009765625,0.4736253023147583,1.0,0.0,3.0,1.0,0.0
17648640,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5151934027671814,0.050000000745058,0.0461212322115898,296.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5151934027671814,0.050000000745058,0.0485678799450397,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5151934027671814,0.050000000745058,0.03587207198143,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5151934027671814,0.050000000745058,0.0485678799450397,296.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5151934027671814,0.050000000745058,0.2303851097822189,284.9503173828125,284.95001220703125,297.1300048828125,294.1624450683594,296.9574279785156,296.8370666503906,284.9501342773437,1.0,0.1653966456651687,1.0,1.0,0.9736469388008118,1.0,-0.4914327561855316,0.2061142176389694,0.285318523645401,0.0872884094715118,0.7116904854774475,0.7116904854774475,0.0,32.10144805908203,25.0,11253.240234375,0.0,33.57878875732422,1.0,283.1499938964844,284.6312255859375,297.1641845703125,298.0484619140625,293.1499938964844,293.1499938964844,283.1499938964844,18010.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800977766513824,1.0,0.0,0.0,1.815966010093689,1.8159735202789309,2.200436455268573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.76806640625,0.0,222.6873321533203,1895.4371337890625,0.0,241.99581909179688,0.4735690057277679,1.0,0.0,3.0,1.0,0.0
17648700,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5176251530647278,0.050000000745058,0.0460939705371856,296.74334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5176251530647278,0.050000000745058,0.0485391691327095,296.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5176251530647278,0.050000000745058,0.0358508639037609,296.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5176251530647278,0.050000000745058,0.0485391691327095,296.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5176251530647278,0.050000000745058,0.2302489280700683,284.9500732421875,284.95001220703125,297.1583251953125,294.17742919921875,296.9702453613281,296.8385314941406,284.95001220703125,1.0,0.1639573574066162,1.0,1.0,0.9717352390289308,1.0,-0.491142600774765,0.206073597073555,0.2850689888000488,0.0871582329273223,0.7115798592567444,0.7115798592567444,0.0,31.37073135375977,25.0,11246.9384765625,0.0,32.94060516357422,1.0,283.1499938964844,284.6307067871094,297.1710205078125,298.0525817871094,293.1499938964844,293.1499938964844,283.1499938964844,18015.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788954615592956,1.0,0.0,0.0,1.8155573606491089,1.8155648708343504,2.1994461008034705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.02001953125,0.0,222.5847625732422,1895.4371337890625,0.0,240.03135681152344,0.4734953939914703,1.0,0.0,3.0,1.0,0.0
17648760,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5199027061462402,0.050000000745058,0.0460694395005703,296.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5199027061462402,0.050000000745058,0.0485133379697799,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5199027061462402,0.050000000745058,0.0358317866921424,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5199027061462402,0.050000000745058,0.0485133379697799,296.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5199027061462402,0.050000000745058,0.2301263958215713,284.9500427246094,284.95001220703125,297.1866760253906,294.1923828125,296.9833068847656,296.84039306640625,284.9500427246094,1.0,0.1626588851213455,1.0,1.0,0.9698276519775392,1.0,-0.4908811450004577,0.2060466706752777,0.28483447432518,0.087031565606594,0.7115623950958252,0.7115623950958252,0.0,30.71309280395508,25.0,11241.87109375,0.0,32.36687469482422,1.0,283.1499938964844,284.6302490234375,297.1815795898437,298.0606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18014.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775272667407989,1.0,0.0,0.0,1.8152843713760376,1.8152918815612795,2.198784727625025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.31689453125,0.0,222.4989471435547,1895.4371337890625,0.0,237.80401611328125,0.4734368622303009,1.0,0.0,3.0,1.0,0.0
17648820,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238505005836487,0.050000000745058,0.046029046177864,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238505005836487,0.050000000745058,0.0484708026051521,296.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238505005836487,0.050000000745058,0.0358003713190555,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238505005836487,0.050000000745058,0.0484708026051521,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238505005836487,0.050000000745058,0.2299246191978454,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.01007080078125,296.8451843261719,284.9503173828125,1.0,0.1604437679052353,1.0,1.0,0.9660124182701112,1.0,-0.4904508292675018,0.2060360461473465,0.2844147682189941,0.0867918729782104,0.7117918729782104,0.7117918729782104,0.0,29.62949752807617,25.0,11235.365234375,0.0,31.42286491394043,1.0,283.1499938964844,284.6293334960937,297.2109680175781,298.0868835449219,293.1499938964844,293.1499938964844,283.1499938964844,17998.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751578032970428,1.0,0.0,0.0,1.815383553504944,1.815391063690185,2.1990251752868065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.56591796875,0.0,222.4709930419922,1895.4371337890625,0.0,233.96641540527344,0.4734286069869995,1.0,0.0,3.0,1.0,0.0
17648880,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238505005836487,0.050000000745058,0.046029046177864,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238505005836487,0.050000000745058,0.0484708026051521,296.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238505005836487,0.050000000745058,0.0358003713190555,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238505005836487,0.050000000745058,0.0484708026051521,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238505005836487,0.050000000745058,0.2299246191978454,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.01007080078125,296.8451843261719,284.9503173828125,1.0,0.1604437679052353,1.0,1.0,0.9660124182701112,1.0,-0.4904508292675018,0.2060360461473465,0.2844147682189941,0.0867918729782104,0.7117918729782104,0.7117918729782104,0.0,29.62949752807617,25.0,11235.365234375,0.0,31.42286491394043,1.0,283.1499938964844,284.6293334960937,297.2109680175781,298.0868835449219,293.1499938964844,293.1499938964844,283.1499938964844,17998.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751578032970428,1.0,0.0,0.0,1.815383553504944,1.815391063690185,2.1990251752868065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.56591796875,0.0,222.4709930419922,1895.4371337890625,0.0,233.96641540527344,0.4734286069869995,1.0,0.0,3.0,1.0,0.0
17648940,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272284746170044,0.050000000745058,0.0459964349865913,296.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272284746170044,0.050000000745058,0.0484364591538906,296.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272284746170044,0.050000000745058,0.035775002092123,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272284746170044,0.050000000745058,0.0484364591538906,296.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272284746170044,0.050000000745058,0.2297617048025131,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0374755859375,296.85107421875,284.9505920410156,1.0,0.1586578041315078,1.0,1.0,0.962197244167328,1.0,-0.4901032745838165,0.2060648798942566,0.2840384244918823,0.0865648239850997,0.7122663855552673,0.7122663855552673,0.0,28.75390243530273,25.0,11232.44921875,0.0,30.661273956298828,1.0,283.1499938964844,284.6281433105469,297.2449035644531,298.1199035644531,293.1499938964844,293.1499938964844,283.1499938964844,17977.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737925291061401,1.0,0.0,0.0,1.8164100646972656,1.8164175748825075,2.2015126432961562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.91796875,0.0,222.6941070556641,1895.4371337890625,0.0,231.7660522460937,0.4736015796661377,1.0,0.0,3.0,1.0,0.0
17649000,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272284746170044,0.050000000745058,0.0459964349865913,296.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272284746170044,0.050000000745058,0.0484364591538906,296.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272284746170044,0.050000000745058,0.035775002092123,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272284746170044,0.050000000745058,0.0484364591538906,296.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272284746170044,0.050000000745058,0.2297617048025131,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0374755859375,296.85107421875,284.9505920410156,1.0,0.1586578041315078,1.0,1.0,0.962197244167328,1.0,-0.4901032745838165,0.2060648798942566,0.2840384244918823,0.0865648239850997,0.7122663855552673,0.7122663855552673,0.0,28.75390243530273,25.0,11232.44921875,0.0,30.661273956298828,1.0,283.1499938964844,284.6281433105469,297.2449035644531,298.1199035644531,293.1499938964844,293.1499938964844,283.1499938964844,17977.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737925291061401,1.0,0.0,0.0,1.8164100646972656,1.8164175748825075,2.2015126432961562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.91796875,0.0,222.6941070556641,1895.4371337890625,0.0,231.7660522460937,0.4736015796661377,1.0,0.0,3.0,1.0,0.0
17649060,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300682783126831,0.050000000745058,0.0459702797234058,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300682783126831,0.050000000745058,0.048408918082714,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300682783126831,0.050000000745058,0.0357546620070934,296.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300682783126831,0.050000000745058,0.048408918082714,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300682783126831,0.050000000745058,0.2296310663223266,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0653686523437,296.8576965332031,284.9508361816406,1.0,0.1572084724903106,1.0,1.0,0.9583911299705504,1.0,-0.4898245334625244,0.2061253190040588,0.2836992144584656,0.0863514989614486,0.7128801345825195,0.7128801345825195,0.0,28.0510196685791,25.0,11232.2744140625,0.0,30.05069923400879,1.0,283.1499938964844,284.6266784667969,297.2784423828125,298.1538391113281,293.1499938964844,293.1499938964844,283.1499938964844,17958.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732416033744812,1.0,0.0,0.0,1.818215608596801,1.818223118782044,2.2058915760680975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.3212890625,0.0,223.1532440185547,1895.4371337890625,0.0,230.8802947998047,0.4739411175251007,1.0,0.0,3.0,1.0,0.0
17649120,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300682783126831,0.050000000745058,0.0459702797234058,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300682783126831,0.050000000745058,0.048408918082714,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300682783126831,0.050000000745058,0.0357546620070934,296.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300682783126831,0.050000000745058,0.048408918082714,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300682783126831,0.050000000745058,0.2296310663223266,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0653686523437,296.8576965332031,284.9508361816406,1.0,0.1572084724903106,1.0,1.0,0.9583911299705504,1.0,-0.4898245334625244,0.2061253190040588,0.2836992144584656,0.0863514989614486,0.7128801345825195,0.7128801345825195,0.0,28.0510196685791,25.0,11232.2744140625,0.0,30.05069923400879,1.0,283.1499938964844,284.6266784667969,297.2784423828125,298.1538391113281,293.1499938964844,293.1499938964844,283.1499938964844,17958.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732416033744812,1.0,0.0,0.0,1.818215608596801,1.818223118782044,2.2058915760680975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.3212890625,0.0,223.1532440185547,1895.4371337890625,0.0,230.8802947998047,0.4739411175251007,1.0,0.0,3.0,1.0,0.0
17649180,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324844121932983,0.050000000745058,0.0459488630294799,296.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324844121932983,0.050000000745058,0.0483863651752471,296.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324844121932983,0.050000000745058,0.035738006234169,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324844121932983,0.050000000745058,0.0483863651752471,296.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324844121932983,0.050000000745058,0.229524090886116,284.9509582519531,284.95001220703125,297.413330078125,294.311279296875,297.0935974121094,296.8648681640625,284.95098876953125,1.0,0.1560158133506775,1.0,1.0,0.954585075378418,1.0,-0.4895961880683899,0.2062082886695861,0.2833878993988037,0.0861518457531929,0.713575005531311,0.713575005531311,0.0,27.474925994873047,25.0,11234.0859375,0.0,29.5507926940918,1.0,283.1499938964844,284.6250305175781,297.3102111816406,298.1864624023437,293.1499938964844,293.1499938964844,283.1499938964844,17942.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730685710906982,1.0,0.0,0.0,1.8205935955047607,1.820601224899292,2.211665446338884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.27734375,0.0,223.7948760986328,1895.4371337890625,0.0,230.6023864746093,0.4744078814983368,1.0,0.0,3.0,1.0,0.0
17649240,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324844121932983,0.050000000745058,0.0459488630294799,296.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324844121932983,0.050000000745058,0.0483863651752471,296.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324844121932983,0.050000000745058,0.035738006234169,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324844121932983,0.050000000745058,0.0483863651752471,296.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324844121932983,0.050000000745058,0.229524090886116,284.9509582519531,284.95001220703125,297.413330078125,294.311279296875,297.0935974121094,296.8648681640625,284.95098876953125,1.0,0.1560158133506775,1.0,1.0,0.954585075378418,1.0,-0.4895961880683899,0.2062082886695861,0.2833878993988037,0.0861518457531929,0.713575005531311,0.713575005531311,0.0,27.474925994873047,25.0,11234.0859375,0.0,29.5507926940918,1.0,283.1499938964844,284.6250305175781,297.3102111816406,298.1864624023437,293.1499938964844,293.1499938964844,283.1499938964844,17942.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730685710906982,1.0,0.0,0.0,1.8205935955047607,1.820601224899292,2.211665446338884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.27734375,0.0,223.7948760986328,1895.4371337890625,0.0,230.6023864746093,0.4744078814983368,1.0,0.0,3.0,1.0,0.0
17649300,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5335255861282349,0.050000000745058,0.0459398590028286,296.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5335255861282349,0.050000000745058,0.0483768843114376,296.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5335255861282349,0.050000000745058,0.0357310026884079,296.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5335255861282349,0.050000000745058,0.0483768843114376,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5335255861282349,0.050000000745058,0.2294791042804718,284.9510192871094,284.95001220703125,297.4416809082031,294.3260498046875,297.1078491210937,296.8686218261719,284.9510498046875,1.0,0.1555107235908508,1.0,1.0,0.9526820182800292,1.0,-0.4895002245903015,0.2062573581933975,0.2832428812980652,0.0860583335161209,0.7139484882354736,0.7139484882354736,0.0,27.232452392578125,25.0,11235.7041015625,0.0,29.340532302856445,1.0,283.1499938964844,284.6241149902344,297.3254089355469,298.2021179199219,293.1499938964844,293.1499938964844,283.1499938964844,17935.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730340003967285,1.0,0.0,0.0,1.8219786882400515,1.821986198425293,2.2150318557123685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.94873046875,0.0,224.1795349121093,1895.4371337890625,0.0,230.5468597412109,0.4746855497360229,1.0,0.0,3.0,1.0,0.0
17649360,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5344616770744324,0.050000000745058,0.0459318719804286,296.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5344616770744324,0.050000000745058,0.0483684763312339,296.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5344616770744324,0.050000000745058,0.03572478890419,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5344616770744324,0.050000000745058,0.0483684763312339,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5344616770744324,0.050000000745058,0.2294392138719558,284.9510803222656,284.95001220703125,297.4700012207031,294.3408203125,297.12213134765625,296.8724365234375,284.9510803222656,1.0,0.155054360628128,1.0,1.0,0.9507817029953004,1.0,-0.4894151091575622,0.2063107043504715,0.2831044197082519,0.0859691277146339,0.7143355011940002,0.7143355011940002,0.0,27.01726531982422,25.0,11237.701171875,0.0,29.154008865356445,1.0,283.1499938964844,284.6231689453125,297.3403015136719,298.2174072265625,293.1499938964844,293.1499938964844,283.1499938964844,17929.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37299445271492,1.0,0.0,0.0,1.8234670162200928,1.8234745264053345,2.218652070951066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.7255859375,0.0,224.5980682373047,1895.4371337890625,0.0,230.4833374023437,0.4749865233898163,1.0,0.0,3.0,1.0,0.0
17649420,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360857248306274,0.050000000745058,0.0459182597696781,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360857248306274,0.050000000745058,0.0483541376888752,296.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360857248306274,0.050000000745058,0.0357142016291618,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360857248306274,0.050000000745058,0.0483541376888752,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360857248306274,0.050000000745058,0.2293712198734283,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1508483886719,296.8803405761719,284.951171875,1.0,0.1542736142873764,1.0,1.0,0.9469811320304872,1.0,-0.4892700612545013,0.2064263522624969,0.2828437089920044,0.0858044922351837,0.7151455879211426,0.7151455879211426,0.0,26.650035858154297,25.0,11242.69140625,0.0,28.83585929870605,1.0,283.1499938964844,284.6212158203125,297.3695983886719,298.2474670410156,293.1499938964844,293.1499938964844,283.1499938964844,17920.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728676736354828,1.0,0.0,0.0,1.82671320438385,1.826720833778381,2.22655870629751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.61767578125,0.0,225.52427673339844,1895.4371337890625,0.0,230.27980041503903,0.4756494462490082,1.0,0.0,3.0,1.0,0.0
