time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360857248306274,0.050000000745058,0.0459182597696781,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360857248306274,0.050000000745058,0.0483541376888752,296.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360857248306274,0.050000000745058,0.0357142016291618,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360857248306274,0.050000000745058,0.0483541376888752,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360857248306274,0.050000000745058,0.2293712198734283,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1508483886719,296.8803405761719,284.951171875,1.0,0.1542736142873764,1.0,1.0,0.9469811320304872,1.0,-0.4892700612545013,0.2064263522624969,0.2828437089920044,0.0858044922351837,0.7151455879211426,0.7151455879211426,0.0,26.650035858154297,25.0,11242.69140625,0.0,28.83585929870605,1.0,283.1499938964844,284.6212158203125,297.3695983886719,298.2474670410156,293.1499938964844,293.1499938964844,283.1499938964844,17920.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728676736354828,1.0,0.0,0.0,1.82671320438385,1.826720833778381,2.22655870629751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.61767578125,0.0,225.52427673339844,1895.4371337890625,0.0,230.27980041503903,0.4756494462490082,1.0,0.0,3.0,1.0,0.0
17649540,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374273061752319,0.050000000745058,0.0459072366356849,296.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374273061752319,0.050000000745058,0.0483425296843051,296.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374273061752319,0.050000000745058,0.035705629736185,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374273061752319,0.050000000745058,0.0483425296843051,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374273061752319,0.050000000745058,0.229316160082817,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1796875,296.8883972167969,284.95123291015625,1.0,0.1536311656236648,1.0,1.0,0.9431805610656738,1.0,-0.489152580499649,0.2065507471561432,0.2826018333435058,0.0856586843729019,0.715996265411377,0.715996265411377,0.0,26.35224723815918,25.0,11248.7607421875,0.0,28.57802391052246,1.0,283.1499938964844,284.61920166015625,297.39874267578125,298.2773132324219,293.1499938964844,293.1499938964844,283.1499938964844,17912.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726912438869476,1.0,0.0,0.0,1.830243825912476,1.8302514553070068,2.235173752751507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.921875,0.0,226.54510498046875,1895.4371337890625,0.0,229.99668884277344,0.476376473903656,1.0,0.0,3.0,1.0,0.0
17649600,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374273061752319,0.050000000745058,0.0459072366356849,296.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374273061752319,0.050000000745058,0.0483425296843051,296.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374273061752319,0.050000000745058,0.035705629736185,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374273061752319,0.050000000745058,0.0483425296843051,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374273061752319,0.050000000745058,0.229316160082817,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1796875,296.8883972167969,284.95123291015625,1.0,0.1536311656236648,1.0,1.0,0.9431805610656738,1.0,-0.489152580499649,0.2065507471561432,0.2826018333435058,0.0856586843729019,0.715996265411377,0.715996265411377,0.0,26.35224723815918,25.0,11248.7607421875,0.0,28.57802391052246,1.0,283.1499938964844,284.61920166015625,297.39874267578125,298.2773132324219,293.1499938964844,293.1499938964844,283.1499938964844,17912.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726912438869476,1.0,0.0,0.0,1.830243825912476,1.8302514553070068,2.235173752751507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.921875,0.0,226.54510498046875,1895.4371337890625,0.0,229.99668884277344,0.476376473903656,1.0,0.0,3.0,1.0,0.0
17649660,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385622978210449,0.050000000745058,0.0458980612456798,296.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385622978210449,0.050000000745058,0.0483328700065612,296.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385622978210449,0.050000000745058,0.0356984920799732,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385622978210449,0.050000000745058,0.0483328700065612,296.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385622978210449,0.050000000745058,0.2292703241109848,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.20867919921875,296.8966369628906,284.9512939453125,1.0,0.1531100571155548,1.0,1.0,0.9393841624259948,1.0,-0.489054799079895,0.2066795229911804,0.2823752760887146,0.0855323374271392,0.7168788313865662,0.7168788313865662,0.0,26.104103088378903,25.0,11255.6845703125,0.0,28.363279342651367,1.0,283.1499938964844,284.6170959472656,297.42791748046875,298.3072204589844,293.1499938964844,293.1499938964844,283.1499938964844,17906.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724974691867828,1.0,0.0,0.0,1.834009051322937,1.8340166807174685,2.244379828653109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.5751953125,0.0,227.64553833007807,1895.4371337890625,0.0,229.6858367919922,0.4771565794944763,1.0,0.0,3.0,1.0,0.0
17649720,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385622978210449,0.050000000745058,0.0458980612456798,296.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385622978210449,0.050000000745058,0.0483328700065612,296.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385622978210449,0.050000000745058,0.0356984920799732,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385622978210449,0.050000000745058,0.0483328700065612,296.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385622978210449,0.050000000745058,0.2292703241109848,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.20867919921875,296.8966369628906,284.9512939453125,1.0,0.1531100571155548,1.0,1.0,0.9393841624259948,1.0,-0.489054799079895,0.2066795229911804,0.2823752760887146,0.0855323374271392,0.7168788313865662,0.7168788313865662,0.0,26.104103088378903,25.0,11255.6845703125,0.0,28.363279342651367,1.0,283.1499938964844,284.6170959472656,297.42791748046875,298.3072204589844,293.1499938964844,293.1499938964844,283.1499938964844,17906.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724974691867828,1.0,0.0,0.0,1.834009051322937,1.8340166807174685,2.244379828653109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.5751953125,0.0,227.64553833007807,1895.4371337890625,0.0,229.6858367919922,0.4771565794944763,1.0,0.0,3.0,1.0,0.0
17649780,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5391243100166321,0.050000000745058,0.0458935685455799,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5391243100166321,0.050000000745058,0.0483281388878822,296.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5391243100166321,0.050000000745058,0.0356949977576732,296.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5391243100166321,0.050000000745058,0.0483281388878822,296.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5391243100166321,0.050000000745058,0.2292478829622268,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.22613525390625,296.9016418457031,284.9513244628906,1.0,0.1528451740741729,1.0,1.0,0.9371063113212584,1.0,-0.489006906747818,0.2067596763372421,0.2822472155094147,0.0854658856987953,0.7174254655838013,0.7174254655838013,0.0,25.98236656188965,25.0,11260.2548828125,0.0,28.25796699523925,1.0,283.1499938964844,284.6158142089844,297.4454345703125,298.3252258300781,293.1499938964844,293.1499938964844,283.1499938964844,17903.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723865747451782,1.0,0.0,0.0,1.8363699913024905,1.8363776206970213,2.2501619412196305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.74169921875,0.0,228.340087890625,1895.4371337890625,0.0,229.5080108642578,0.4776473641395569,1.0,0.0,3.0,1.0,0.0
17649840,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5394671559333801,0.050000000745058,0.0458908453583717,296.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5394671559333801,0.050000000745058,0.0483252704143524,296.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5394671559333801,0.050000000745058,0.0356928780674934,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5394671559333801,0.050000000745058,0.0483252704143524,296.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5394671559333801,0.050000000745058,0.2292342782020568,284.95135498046875,284.95001220703125,297.6966552734375,294.4580383300781,297.2377624511719,296.9049987792969,284.95135498046875,1.0,0.1526825428009033,1.0,1.0,0.9355877041816713,1.0,-0.4889778792858124,0.2068137228488922,0.2821641564369201,0.0854250416159629,0.7177956104278564,0.7177956104278564,0.0,25.90847396850586,25.0,11263.4228515625,0.0,28.19405937194824,1.0,283.1499938964844,284.61492919921875,297.4571228027344,298.3372497558594,293.1499938964844,293.1499938964844,283.1499938964844,17901.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723167181015014,1.0,0.0,0.0,1.8379756212234497,1.837983250617981,2.254098490084289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.5693359375,0.0,228.8138885498047,1895.4371337890625,0.0,229.3960418701172,0.4779815375804901,1.0,0.0,3.0,1.0,0.0
17649900,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5398811101913452,0.050000000745058,0.0458875708281993,296.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5398811101913452,0.050000000745058,0.048321820795536,296.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5398811101913452,0.050000000745058,0.0356903336942195,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5398811101913452,0.050000000745058,0.048321820795536,296.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5398811101913452,0.050000000745058,0.229217916727066,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523193359375,296.9092102050781,284.9513854980469,1.0,0.1524999141693115,1.0,1.0,0.9336894750595092,1.0,-0.488942950963974,0.2068811953067779,0.282061755657196,0.085377462208271,0.7182637453079224,0.7182637453079224,0.0,25.81968307495117,25.0,11267.5029296875,0.0,28.11727333068848,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.352294921875,293.1499938964844,293.1499938964844,283.1499938964844,17898.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722351193428039,1.0,0.0,0.0,1.8400225639343264,1.840030312538147,2.2591221693346602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.1552734375,0.0,229.4200134277344,1895.4371337890625,0.0,229.2652282714844,0.4784082472324371,1.0,0.0,3.0,1.0,0.0
17649960,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5402347445487976,0.050000000745058,0.0458847880363464,296.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5402347445487976,0.050000000745058,0.0483188889920711,296.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5402347445487976,0.050000000745058,0.0356881693005561,296.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5402347445487976,0.050000000745058,0.0483188889920711,296.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5402347445487976,0.050000000745058,0.2292040139436721,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.26690673828125,296.9134521484375,284.9513854980469,1.0,0.1523350328207016,1.0,1.0,0.9317924976348876,1.0,-0.4889132976531982,0.2069500088691711,0.2819632887840271,0.0853347405791282,0.7187392711639404,0.7187392711639404,0.0,25.74406623840332,25.0,11271.7724609375,0.0,28.05189514160156,1.0,283.1499938964844,284.6127319335937,297.486328125,298.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,17896.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372160404920578,1.0,0.0,0.0,1.8421121835708616,1.842119812965393,2.2642559827090738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.81396484375,0.0,230.04090881347656,1895.4371337890625,0.0,229.14552307128903,0.4788444340229034,1.0,0.0,3.0,1.0,0.0
17650020,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408717393875122,0.050000000745058,0.045879803597927,296.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408717393875122,0.050000000745058,0.0483136437833309,296.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408717393875122,0.050000000745058,0.0356842912733554,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408717393875122,0.050000000745058,0.0483136437833309,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408717393875122,0.050000000745058,0.2291791290044784,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.296142578125,296.9219665527344,284.9514465332031,1.0,0.1520496606826782,1.0,1.0,0.9279985427856444,1.0,-0.4888601899147033,0.2070887386798858,0.2817714810371399,0.0852599516510963,0.7197065949440002,0.7197065949440002,0.0,25.608562469482425,25.0,11280.66015625,0.0,27.93476867675781,1.0,283.1499938964844,284.6105041503906,297.5154724121094,298.3973693847656,293.1499938964844,293.1499938964844,283.1499938964844,17892.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720278143882751,1.0,0.0,0.0,1.846388339996338,1.8463959693908687,2.2747805417111522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.27099609375,0.0,231.3173065185547,1895.4371337890625,0.0,228.9330902099609,0.4797385334968567,1.0,0.0,3.0,1.0,0.0
17650080,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408717393875122,0.050000000745058,0.045879803597927,296.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408717393875122,0.050000000745058,0.0483136437833309,296.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408717393875122,0.050000000745058,0.0356842912733554,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408717393875122,0.050000000745058,0.0483136437833309,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408717393875122,0.050000000745058,0.2291791290044784,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.296142578125,296.9219665527344,284.9514465332031,1.0,0.1520496606826782,1.0,1.0,0.9279985427856444,1.0,-0.4888601899147033,0.2070887386798858,0.2817714810371399,0.0852599516510963,0.7197065949440002,0.7197065949440002,0.0,25.608562469482425,25.0,11280.66015625,0.0,27.93476867675781,1.0,283.1499938964844,284.6105041503906,297.5154724121094,298.3973693847656,293.1499938964844,293.1499938964844,283.1499938964844,17892.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720278143882751,1.0,0.0,0.0,1.846388339996338,1.8463959693908687,2.2747805417111522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.27099609375,0.0,231.3173065185547,1895.4371337890625,0.0,228.9330902099609,0.4797385334968567,1.0,0.0,3.0,1.0,0.0
17650140,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413848161697388,0.050000000745058,0.045875821262598,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413848161697388,0.050000000745058,0.0483094491064548,296.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413848161697388,0.050000000745058,0.0356811955571174,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413848161697388,0.050000000745058,0.0483094491064548,296.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413848161697388,0.050000000745058,0.2291592359542846,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.325439453125,296.9305419921875,284.95147705078125,1.0,0.151814728975296,1.0,1.0,0.9242045283317566,1.0,-0.4888177514076233,0.2072300314903259,0.2815877199172973,0.0851998180150985,0.720698356628418,0.720698356628418,0.0,25.49992179870605,25.0,11290.060546875,0.0,27.840892791748047,1.0,283.1499938964844,284.6082458496094,297.54449462890625,298.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17889.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719144463539123,1.0,0.0,0.0,1.8507941961288448,1.850801944732666,2.285649713940075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.92919921875,0.0,232.63970947265625,1895.4371337890625,0.0,228.75149536132807,0.4806613326072693,1.0,0.0,3.0,1.0,0.0
17650200,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413848161697388,0.050000000745058,0.045875821262598,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413848161697388,0.050000000745058,0.0483094491064548,296.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413848161697388,0.050000000745058,0.0356811955571174,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413848161697388,0.050000000745058,0.0483094491064548,296.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413848161697388,0.050000000745058,0.2291592359542846,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.325439453125,296.9305419921875,284.95147705078125,1.0,0.151814728975296,1.0,1.0,0.9242045283317566,1.0,-0.4888177514076233,0.2072300314903259,0.2815877199172973,0.0851998180150985,0.720698356628418,0.720698356628418,0.0,25.49992179870605,25.0,11290.060546875,0.0,27.840892791748047,1.0,283.1499938964844,284.6082458496094,297.54449462890625,298.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17889.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719144463539123,1.0,0.0,0.0,1.8507941961288448,1.850801944732666,2.285649713940075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.92919921875,0.0,232.63970947265625,1895.4371337890625,0.0,228.75149536132807,0.4806613326072693,1.0,0.0,3.0,1.0,0.0
17650260,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418084859848022,0.050000000745058,0.0458725504577159,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418084859848022,0.050000000745058,0.048306006938219,296.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418084859848022,0.050000000745058,0.0356786511838436,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418084859848022,0.050000000745058,0.048306006938219,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418084859848022,0.050000000745058,0.229142889380455,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.35479736328125,296.93914794921875,284.9515075683594,1.0,0.151622012257576,1.0,1.0,0.9204143285751344,1.0,-0.4887828826904297,0.2073732614517212,0.2814096212387085,0.0851523131132125,0.7217119932174683,0.7217119932174683,0.0,25.410476684570312,25.0,11299.8994140625,0.0,27.76362609863281,1.0,283.1499938964844,284.60595703125,297.5733947753906,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17886.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718156218528747,1.0,0.0,0.0,1.855318307876587,1.855326056480408,2.296837351423165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.7587890625,0.0,234.0049591064453,1895.4371337890625,0.0,228.5932464599609,0.4816102683544159,1.0,0.0,3.0,1.0,0.0
17650320,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418084859848022,0.050000000745058,0.0458725504577159,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418084859848022,0.050000000745058,0.048306006938219,296.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418084859848022,0.050000000745058,0.0356786511838436,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418084859848022,0.050000000745058,0.048306006938219,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418084859848022,0.050000000745058,0.229142889380455,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.35479736328125,296.93914794921875,284.9515075683594,1.0,0.151622012257576,1.0,1.0,0.9204143285751344,1.0,-0.4887828826904297,0.2073732614517212,0.2814096212387085,0.0851523131132125,0.7217119932174683,0.7217119932174683,0.0,25.410476684570312,25.0,11299.8994140625,0.0,27.76362609863281,1.0,283.1499938964844,284.60595703125,297.5733947753906,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17886.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718156218528747,1.0,0.0,0.0,1.855318307876587,1.855326056480408,2.296837351423165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.7587890625,0.0,234.0049591064453,1895.4371337890625,0.0,228.5932464599609,0.4816102683544159,1.0,0.0,3.0,1.0,0.0
17650380,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421547889709473,0.050000000745058,0.0458698906004428,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421547889709473,0.050000000745058,0.0483032055199146,296.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421547889709473,0.050000000745058,0.0356765836477279,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421547889709473,0.050000000745058,0.0483032055199146,296.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421547889709473,0.050000000745058,0.2291296124458313,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3841857910156,296.9478454589844,284.9515380859375,1.0,0.1514634937047958,1.0,1.0,0.916624128818512,1.0,-0.488754540681839,0.2075183689594268,0.2812361419200897,0.0851169452071189,0.7227452993392944,0.7227452993392944,0.0,25.33747291564941,25.0,11310.1396484375,0.0,27.700584411621094,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871520996094,293.1499938964844,293.1499938964844,283.1499938964844,17883.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717281222343445,1.0,0.0,0.0,1.8599474430084229,1.859955191612244,2.3083133271484257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.74462890625,0.0,235.409423828125,1895.4371337890625,0.0,228.45314025878903,0.4825826287269592,1.0,0.0,3.0,1.0,0.0
17650440,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421547889709473,0.050000000745058,0.0458698906004428,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421547889709473,0.050000000745058,0.0483032055199146,296.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421547889709473,0.050000000745058,0.0356765836477279,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421547889709473,0.050000000745058,0.0483032055199146,296.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421547889709473,0.050000000745058,0.2291296124458313,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3841857910156,296.9478454589844,284.9515380859375,1.0,0.1514634937047958,1.0,1.0,0.916624128818512,1.0,-0.488754540681839,0.2075183689594268,0.2812361419200897,0.0851169452071189,0.7227452993392944,0.7227452993392944,0.0,25.33747291564941,25.0,11310.1396484375,0.0,27.700584411621094,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871520996094,293.1499938964844,293.1499938964844,283.1499938964844,17883.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717281222343445,1.0,0.0,0.0,1.8599474430084229,1.859955191612244,2.3083133271484257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.74462890625,0.0,235.409423828125,1895.4371337890625,0.0,228.45314025878903,0.4825826287269592,1.0,0.0,3.0,1.0,0.0
17650500,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423041582107544,0.050000000745058,0.0458687469363212,296.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423041582107544,0.050000000745058,0.0483019985258579,296.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423041582107544,0.050000000745058,0.0356756933033466,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423041582107544,0.050000000745058,0.0483019985258579,296.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423041582107544,0.050000000745058,0.2291238903999328,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.39898681640625,296.9522705078125,284.9515380859375,1.0,0.1513958126306533,1.0,1.0,0.9147290587425232,1.0,-0.48874232172966,0.2075913995504379,0.2811509370803833,0.0851038992404937,0.7232707142829895,0.7232707142829895,0.0,25.306001663208008,25.0,11315.41796875,0.0,27.67341423034668,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.5020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17881.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716881275177002,1.0,0.0,0.0,1.8623027801513672,1.862310528755188,2.3141632254919386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.80029296875,0.0,236.12664794921875,1895.4371337890625,0.0,228.38912963867188,0.483077734708786,1.0,0.0,3.0,1.0,0.0
17650560,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424381494522095,0.050000000745058,0.0458677224814891,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424381494522095,0.050000000745058,0.0483009219169616,296.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424381494522095,0.050000000745058,0.0356748960912227,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424381494522095,0.050000000745058,0.0483009219169616,296.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424381494522095,0.050000000745058,0.2291187793016433,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.41387939453125,296.9569091796875,284.9515686035156,1.0,0.1513341665267944,1.0,1.0,0.9128350615501404,1.0,-0.4887314140796661,0.2076646983623504,0.2810667157173157,0.085093930363655,0.7238034605979919,0.7238034605979919,0.0,25.277761459350582,25.0,11320.8076171875,0.0,27.649038314819336,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.5169677734375,293.1499938964844,293.1499938964844,283.1499938964844,17880.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716506361961365,1.0,0.0,0.0,1.864686369895935,1.864694118499756,2.3200908572107442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.9013671875,0.0,236.85389709472656,1895.4371337890625,0.0,228.32911682128903,0.4835788905620575,1.0,0.0,3.0,1.0,0.0
17650620,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426713824272156,0.050000000745058,0.0458659455180168,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426713824272156,0.050000000745058,0.0482990480959415,296.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426713824272156,0.050000000745058,0.035673514008522,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426713824272156,0.050000000745058,0.0482990480959415,296.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426713824272156,0.050000000745058,0.2291098982095718,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4438781738281,296.9665222167969,284.9516296386719,1.0,0.151227593421936,1.0,1.0,0.9090470671653748,1.0,-0.4887124598026275,0.207811564207077,0.2809008955955505,0.0850838273763656,0.7248944044113159,0.7248944044113159,0.0,25.228588104248047,25.0,11331.9228515625,0.0,27.60660171508789,1.0,283.1499938964844,284.5989685058594,297.6595764160156,298.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17877.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715837299823761,1.0,0.0,0.0,1.8695505857467647,1.869558453559876,2.332211010980245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.24267578125,0.0,238.3421630859375,1895.4371337890625,0.0,228.2220764160156,0.4846015870571136,1.0,0.0,3.0,1.0,0.0
17650680,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426713824272156,0.050000000745058,0.0458659455180168,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426713824272156,0.050000000745058,0.0482990480959415,296.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426713824272156,0.050000000745058,0.035673514008522,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426713824272156,0.050000000745058,0.0482990480959415,296.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426713824272156,0.050000000745058,0.2291098982095718,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4438781738281,296.9665222167969,284.9516296386719,1.0,0.151227593421936,1.0,1.0,0.9090470671653748,1.0,-0.4887124598026275,0.207811564207077,0.2809008955955505,0.0850838273763656,0.7248944044113159,0.7248944044113159,0.0,25.228588104248047,25.0,11331.9228515625,0.0,27.60660171508789,1.0,283.1499938964844,284.5989685058594,297.6595764160156,298.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17877.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715837299823761,1.0,0.0,0.0,1.8695505857467647,1.869558453559876,2.332211010980245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.24267578125,0.0,238.3421630859375,1895.4371337890625,0.0,228.2220764160156,0.4846015870571136,1.0,0.0,3.0,1.0,0.0
17650740,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428623557090759,0.050000000745058,0.0458644926548004,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428623557090759,0.050000000745058,0.0482975207269191,296.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428623557090759,0.050000000745058,0.0356723815202713,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428623557090759,0.050000000745058,0.0482975207269191,296.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428623557090759,0.050000000745058,0.2291026413440704,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4740905761719,296.9764099121094,284.95166015625,1.0,0.1511399149894714,1.0,1.0,0.905259132385254,1.0,-0.4886969625949859,0.2079584002494812,0.2807385623455047,0.0850875675678253,0.7260125875473022,0.7260125875473022,0.0,25.188282012939453,25.0,11343.423828125,0.0,27.57182884216309,1.0,283.1499938964844,284.5965881347656,297.6881103515625,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715279698371887,1.0,0.0,0.0,1.874541401863098,1.874549150466919,2.344679330690269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.740234375,0.0,239.8764495849609,1895.4371337890625,0.0,228.13284301757807,0.4856515824794769,1.0,0.0,3.0,1.0,0.0
17650800,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428623557090759,0.050000000745058,0.0458644926548004,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428623557090759,0.050000000745058,0.0482975207269191,296.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428623557090759,0.050000000745058,0.0356723815202713,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428623557090759,0.050000000745058,0.0482975207269191,296.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428623557090759,0.050000000745058,0.2291026413440704,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4740905761719,296.9764099121094,284.95166015625,1.0,0.1511399149894714,1.0,1.0,0.905259132385254,1.0,-0.4886969625949859,0.2079584002494812,0.2807385623455047,0.0850875675678253,0.7260125875473022,0.7260125875473022,0.0,25.188282012939453,25.0,11343.423828125,0.0,27.57182884216309,1.0,283.1499938964844,284.5965881347656,297.6881103515625,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715279698371887,1.0,0.0,0.0,1.874541401863098,1.874549150466919,2.344679330690269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.740234375,0.0,239.8764495849609,1895.4371337890625,0.0,228.13284301757807,0.4856515824794769,1.0,0.0,3.0,1.0,0.0
17650860,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430191159248352,0.050000000745058,0.0458633042871952,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430191159248352,0.050000000745058,0.0482962653040885,296.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430191159248352,0.050000000745058,0.0356714576482772,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430191159248352,0.050000000745058,0.0482962653040885,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430191159248352,0.050000000745058,0.2290966957807541,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5043334960937,296.98638916015625,284.9516906738281,1.0,0.1510674506425857,1.0,1.0,0.9014740586280824,1.0,-0.4886842966079712,0.2081063836812973,0.2805778980255127,0.0851018950343132,0.7271450161933899,0.7271450161933899,0.0,25.15510940551757,25.0,11355.13671875,0.0,27.54322052001953,1.0,283.1499938964844,284.5941467285156,297.7164611816406,298.6059265136719,293.1499938964844,293.1499938964844,283.1499938964844,17871.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715068101882934,1.0,0.0,0.0,1.879630208015442,1.879638075828552,2.357426893695447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.306640625,0.0,241.45057678222656,1895.4371337890625,0.0,228.0989685058593,0.4867239892482757,1.0,0.0,3.0,1.0,0.0
17650920,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430191159248352,0.050000000745058,0.0458633042871952,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430191159248352,0.050000000745058,0.0482962653040885,296.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430191159248352,0.050000000745058,0.0356714576482772,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430191159248352,0.050000000745058,0.0482962653040885,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430191159248352,0.050000000745058,0.2290966957807541,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5043334960937,296.98638916015625,284.9516906738281,1.0,0.1510674506425857,1.0,1.0,0.9014740586280824,1.0,-0.4886842966079712,0.2081063836812973,0.2805778980255127,0.0851018950343132,0.7271450161933899,0.7271450161933899,0.0,25.15510940551757,25.0,11355.13671875,0.0,27.54322052001953,1.0,283.1499938964844,284.5941467285156,297.7164611816406,298.6059265136719,293.1499938964844,293.1499938964844,283.1499938964844,17871.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715068101882934,1.0,0.0,0.0,1.879630208015442,1.879638075828552,2.357426893695447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.306640625,0.0,241.45057678222656,1895.4371337890625,0.0,228.0989685058593,0.4867239892482757,1.0,0.0,3.0,1.0,0.0
17650980,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431088209152222,0.050000000745058,0.0458626225590705,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431088209152222,0.050000000745058,0.0482955500483512,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431088209152222,0.050000000745058,0.0356709286570549,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431088209152222,0.050000000745058,0.0482955500483512,296.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431088209152222,0.050000000745058,0.2290932983160019,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.5249328613281,296.9931640625,284.9516906738281,1.0,0.1510257571935653,1.0,1.0,0.8989002704620361,1.0,-0.4886770248413086,0.2082085758447647,0.2804684638977051,0.0851157531142234,0.7279167175292969,0.7279167175292969,0.0,25.13603782653809,25.0,11363.12109375,0.0,27.52678108215332,1.0,283.1499938964844,284.5924987792969,297.7354736328125,298.62579345703125,293.1499938964844,293.1499938964844,283.1499938964844,17870.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715200126171112,1.0,0.0,0.0,1.8831270933151243,1.8831349611282349,2.36620678606414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.1064453125,0.0,242.5386962890625,1895.4371337890625,0.0,228.1201171875,0.4874623417854309,1.0,0.0,3.0,1.0,0.0
17651040,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431479215621948,0.050000000745058,0.045862328261137,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431479215621948,0.050000000745058,0.0482952371239662,296.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431479215621948,0.050000000745058,0.0356706976890563,296.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431479215621948,0.050000000745058,0.0482952371239662,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431479215621948,0.050000000745058,0.2290918231010437,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5346374511719,296.996337890625,284.9516906738281,1.0,0.1510080099105835,1.0,1.0,0.8976890444755554,1.0,-0.4886738955974579,0.2082570642232895,0.2804168164730072,0.0851234048604965,0.7282794713973999,0.7282794713973999,0.0,25.127710342407227,25.0,11366.873046875,0.0,27.519603729248047,1.0,283.1499938964844,284.5917053222656,297.74432373046875,298.6350402832031,293.1499938964844,293.1499938964844,283.1499938964844,17869.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715315163135528,1.0,0.0,0.0,1.884778618812561,1.884786486625672,2.3703586293777335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.82275390625,0.0,243.05435180664065,1895.4371337890625,0.0,228.1385040283203,0.4878113865852356,1.0,0.0,3.0,1.0,0.0
17651100,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432006120681763,0.050000000745058,0.045861929655075,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432006120681763,0.050000000745058,0.0482948198914527,296.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432006120681763,0.050000000745058,0.0356703884899616,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432006120681763,0.050000000745058,0.0482948198914527,296.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432006120681763,0.050000000745058,0.2290898263454437,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5497741699219,297.00128173828125,284.9516906738281,1.0,0.1509822010993957,1.0,1.0,0.895796537399292,1.0,-0.4886696338653564,0.2083335220813751,0.2803361117839813,0.0851368680596351,0.7288462519645691,0.7288462519645691,0.0,25.116416931152344,25.0,11372.740234375,0.0,27.50987434387207,1.0,283.1499938964844,284.5904846191406,297.758056640625,298.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,17869.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715532720088959,1.0,0.0,0.0,1.8873651027679443,1.887372970581055,2.3768689061398618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.05322265625,0.0,243.86415100097656,1895.4371337890625,0.0,228.17333984375,0.4883585572242737,1.0,0.0,3.0,1.0,0.0
17651160,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432490110397339,0.050000000745058,0.0458615608513355,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432490110397339,0.050000000745058,0.0482944324612617,296.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432490110397339,0.050000000745058,0.0356701053678989,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432490110397339,0.050000000745058,0.0482944324612617,296.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432490110397339,0.050000000745058,0.2290879935026168,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5649108886719,297.0062255859375,284.9516906738281,1.0,0.1509588211774826,1.0,1.0,0.8939051628112793,1.0,-0.4886657297611236,0.2084105759859085,0.2802551388740539,0.0851520672440528,0.7294130325317383,0.7294130325317383,0.0,25.10600471496582,25.0,11378.603515625,0.0,27.500905990600582,1.0,283.1499938964844,284.5892333984375,297.7716369628906,298.66363525390625,293.1499938964844,293.1499938964844,283.1499938964844,17868.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715775310993194,1.0,0.0,0.0,1.889957427978516,1.889965295791626,2.3834027729208174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.265625,0.0,244.67825317382807,1895.4371337890625,0.0,228.212142944336,0.4889073669910431,1.0,0.0,3.0,1.0,0.0
17651220,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433400273323059,0.050000000745058,0.0458608753979206,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433400273323059,0.050000000745058,0.0482937097549438,296.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433400273323059,0.050000000745058,0.0356695689260959,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433400273323059,0.050000000745058,0.0482937097549438,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433400273323059,0.050000000745058,0.2290845662355423,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.59521484375,297.0160827636719,284.9516906738281,1.0,0.1509184092283249,1.0,1.0,0.8901224136352539,1.0,-0.4886583983898163,0.2085662931203842,0.2800920903682709,0.0851879715919494,0.7305477857589722,0.7305477857589722,0.0,25.08641624450684,25.0,11390.310546875,0.0,27.484039306640625,1.0,283.1499938964844,284.5867614746094,297.7984619140625,298.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17867.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716299533843994,1.0,0.0,0.0,1.8951555490493768,1.895163536071777,2.3965313289409096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.6396484375,0.0,246.3174743652344,1895.4371337890625,0.0,228.29605102539065,0.4900088310241699,1.0,0.0,3.0,1.0,0.0
17651280,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433400273323059,0.050000000745058,0.0458608753979206,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433400273323059,0.050000000745058,0.0482937097549438,296.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433400273323059,0.050000000745058,0.0356695689260959,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433400273323059,0.050000000745058,0.0482937097549438,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433400273323059,0.050000000745058,0.2290845662355423,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.59521484375,297.0160827636719,284.9516906738281,1.0,0.1509184092283249,1.0,1.0,0.8901224136352539,1.0,-0.4886583983898163,0.2085662931203842,0.2800920903682709,0.0851879715919494,0.7305477857589722,0.7305477857589722,0.0,25.08641624450684,25.0,11390.310546875,0.0,27.484039306640625,1.0,283.1499938964844,284.5867614746094,297.7984619140625,298.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17867.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716299533843994,1.0,0.0,0.0,1.8951555490493768,1.895163536071777,2.3965313289409096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.6396484375,0.0,246.3174743652344,1895.4371337890625,0.0,228.29605102539065,0.4900088310241699,1.0,0.0,3.0,1.0,0.0
