time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543408989906311,0.050000000745058,0.0458603538572788,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543408989906311,0.050000000745058,0.0482931621372699,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543408989906311,0.050000000745058,0.0356691628694534,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543408989906311,0.050000000745058,0.0482931621372699,296.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543408989906311,0.050000000745058,0.2290819585323333,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6255187988281,297.0258483886719,284.95172119140625,1.0,0.1508851945400238,1.0,1.0,0.8863396644592285,1.0,-0.4886528551578522,0.2087249606847763,0.2799278795719147,0.0852310806512832,0.7316868901252747,0.7316868901252747,0.0,25.07134437561035,25.0,11402.041015625,0.0,27.4710750579834,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.71929931640625,293.1499938964844,293.1499938964844,283.1499938964844,17867.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371674507856369,1.0,0.0,0.0,1.9003742933273315,1.900382161140442,2.4097482764773304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.96923828125,0.0,247.9716186523437,1895.4371337890625,0.0,228.3673553466797,0.4911155998706817,1.0,0.0,3.0,1.0,0.0
17651400,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543408989906311,0.050000000745058,0.0458603538572788,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543408989906311,0.050000000745058,0.0482931621372699,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543408989906311,0.050000000745058,0.0356691628694534,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543408989906311,0.050000000745058,0.0482931621372699,296.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543408989906311,0.050000000745058,0.2290819585323333,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6255187988281,297.0258483886719,284.95172119140625,1.0,0.1508851945400238,1.0,1.0,0.8863396644592285,1.0,-0.4886528551578522,0.2087249606847763,0.2799278795719147,0.0852310806512832,0.7316868901252747,0.7316868901252747,0.0,25.07134437561035,25.0,11402.041015625,0.0,27.4710750579834,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.71929931640625,293.1499938964844,293.1499938964844,283.1499938964844,17867.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371674507856369,1.0,0.0,0.0,1.9003742933273315,1.900382161140442,2.4097482764773304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.96923828125,0.0,247.9716186523437,1895.4371337890625,0.0,228.3673553466797,0.4911155998706817,1.0,0.0,3.0,1.0,0.0
17651460,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434668064117432,0.050000000745058,0.0458599179983139,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434668064117432,0.050000000745058,0.0482927039265632,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434668064117432,0.050000000745058,0.0356688238680362,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434668064117432,0.050000000745058,0.0482927039265632,296.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434668064117432,0.050000000745058,0.229079782962799,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65582275390625,297.0355834960937,284.95172119140625,1.0,0.1508576273918151,1.0,1.0,0.8825588226318359,1.0,-0.4886482059955597,0.2088861018419265,0.2797620892524719,0.0852816328406333,0.7328329086303711,0.7328329086303711,0.0,25.05859565734864,25.0,11413.8046875,0.0,27.46011543273925,1.0,283.1499938964844,284.5818176269531,297.8508605957031,298.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,17866.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37171271443367,1.0,0.0,0.0,1.905616283416748,1.905624270439148,2.4230607209574373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.27587890625,0.0,249.6410217285156,1895.4371337890625,0.0,228.4285125732422,0.4922278821468353,1.0,0.0,3.0,1.0,0.0
17651520,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434668064117432,0.050000000745058,0.0458599179983139,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434668064117432,0.050000000745058,0.0482927039265632,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434668064117432,0.050000000745058,0.0356688238680362,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434668064117432,0.050000000745058,0.0482927039265632,296.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434668064117432,0.050000000745058,0.229079782962799,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65582275390625,297.0355834960937,284.95172119140625,1.0,0.1508576273918151,1.0,1.0,0.8825588226318359,1.0,-0.4886482059955597,0.2088861018419265,0.2797620892524719,0.0852816328406333,0.7328329086303711,0.7328329086303711,0.0,25.05859565734864,25.0,11413.8046875,0.0,27.46011543273925,1.0,283.1499938964844,284.5818176269531,297.8508605957031,298.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,17866.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37171271443367,1.0,0.0,0.0,1.905616283416748,1.905624270439148,2.4230607209574373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.27587890625,0.0,249.6410217285156,1895.4371337890625,0.0,228.4285125732422,0.4922278821468353,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435127019882202,0.050000000745058,0.0458595715463161,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435127019882202,0.050000000745058,0.048292338848114,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435127019882202,0.050000000745058,0.0356685556471347,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435127019882202,0.050000000745058,0.048292338848114,296.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435127019882202,0.050000000745058,0.2290780544281005,284.95172119140625,284.95001220703125,298.5468139648437,294.87646484375,297.68621826171875,297.0452880859375,284.95172119140625,1.0,0.1508351415395736,1.0,1.0,0.8787679076194763,1.0,-0.4886445105075836,0.2090503424406051,0.2795941531658172,0.0853400230407714,0.7339912056922913,0.7339912056922913,0.0,25.048295974731445,25.0,11425.671875,0.0,27.45127487182617,1.0,283.1499938964844,284.579345703125,297.8766174316406,298.7735290527344,293.1499938964844,293.1499938964844,283.1499938964844,17865.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717409670352936,1.0,0.0,0.0,1.9109039306640625,1.910912036895752,2.436526358451374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.6015625,0.0,251.33279418945312,1895.4371337890625,0.0,228.4737243652344,0.4933503568172455,1.0,0.0,3.0,1.0,0.0
17651640,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435127019882202,0.050000000745058,0.0458595715463161,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435127019882202,0.050000000745058,0.048292338848114,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435127019882202,0.050000000745058,0.0356685556471347,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435127019882202,0.050000000745058,0.048292338848114,296.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435127019882202,0.050000000745058,0.2290780544281005,284.95172119140625,284.95001220703125,298.5468139648437,294.87646484375,297.68621826171875,297.0452880859375,284.95172119140625,1.0,0.1508351415395736,1.0,1.0,0.8787679076194763,1.0,-0.4886445105075836,0.2090503424406051,0.2795941531658172,0.0853400230407714,0.7339912056922913,0.7339912056922913,0.0,25.048295974731445,25.0,11425.671875,0.0,27.45127487182617,1.0,283.1499938964844,284.579345703125,297.8766174316406,298.7735290527344,293.1499938964844,293.1499938964844,283.1499938964844,17865.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717409670352936,1.0,0.0,0.0,1.9109039306640625,1.910912036895752,2.436526358451374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.6015625,0.0,251.33279418945312,1895.4371337890625,0.0,228.4737243652344,0.4933503568172455,1.0,0.0,3.0,1.0,0.0
17651700,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435304045677185,0.050000000745058,0.0458594411611557,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435304045677185,0.050000000745058,0.0482921972870826,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435304045677185,0.050000000745058,0.0356684513390064,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435304045677185,0.050000000745058,0.0482921972870826,296.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435304045677185,0.050000000745058,0.229077398777008,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.7012939453125,297.0500793457031,284.95172119140625,1.0,0.1508253812789917,1.0,1.0,0.8768875002861023,1.0,-0.488643079996109,0.2091329097747802,0.2795101702213287,0.0853718146681785,0.7345693111419678,0.7345693111419678,0.0,25.044227600097656,25.0,11431.5927734375,0.0,27.44778823852539,1.0,283.1499938964844,284.578125,297.88934326171875,298.7868347167969,293.1499938964844,293.1499938964844,283.1499938964844,17865.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717528879642486,1.0,0.0,0.0,1.9135392904281616,1.9135472774505613,2.443251219119702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.736328125,0.0,252.1788787841797,1895.4371337890625,0.0,228.4927978515625,0.4939099550247192,1.0,0.0,3.0,1.0,0.0
17651760,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435478687286377,0.050000000745058,0.0458593070507049,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435478687286377,0.050000000745058,0.0482920594513416,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435478687286377,0.050000000745058,0.0356683507561683,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435478687286377,0.050000000745058,0.0482920594513416,296.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435478687286377,0.050000000745058,0.2290767431259155,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.7164611816406,297.0549011230469,284.9517517089844,1.0,0.1508165448904037,1.0,1.0,0.8749984502792358,1.0,-0.4886416792869568,0.2092164754867553,0.2794252038002014,0.0854056999087333,0.7351531982421875,0.7351531982421875,0.0,25.040233612060547,25.0,11437.5712890625,0.0,27.44436454772949,1.0,283.1499938964844,284.5768737792969,297.90203857421875,298.8001403808594,293.1499938964844,293.1499938964844,283.1499938964844,17864.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717634081840515,1.0,0.0,0.0,1.916198372840881,1.9162063598632808,2.450046281410323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.89990234375,0.0,253.0345764160156,1895.4371337890625,0.0,228.5096740722656,0.494474709033966,1.0,0.0,3.0,1.0,0.0
17651820,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435778498649597,0.050000000745058,0.045859083533287,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435778498649597,0.050000000745058,0.0482918210327625,296.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435778498649597,0.050000000745058,0.0356681756675243,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435778498649597,0.050000000745058,0.0482918210327625,296.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435778498649597,0.050000000745058,0.2290756106376648,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7467956542969,297.0644836425781,284.9517517089844,1.0,0.1508012861013412,1.0,1.0,0.8712202906608582,1.0,-0.4886392652988434,0.2093856334686279,0.2792536318302154,0.0854794755578041,0.7363298535346985,0.7363298535346985,0.0,25.033252716064453,25.0,11449.630859375,0.0,27.43838882446289,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.8266296386719,293.1499938964844,293.1499938964844,283.1499938964844,17863.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717815577983856,1.0,0.0,0.0,1.921548128128052,1.9215562343597408,2.463746113789967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.255859375,0.0,254.76222229003903,1895.4371337890625,0.0,228.53872680664065,0.4956113398075104,1.0,0.0,3.0,1.0,0.0
17651880,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435778498649597,0.050000000745058,0.045859083533287,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435778498649597,0.050000000745058,0.0482918210327625,296.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435778498649597,0.050000000745058,0.0356681756675243,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435778498649597,0.050000000745058,0.0482918210327625,296.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435778498649597,0.050000000745058,0.2290756106376648,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7467956542969,297.0644836425781,284.9517517089844,1.0,0.1508012861013412,1.0,1.0,0.8712202906608582,1.0,-0.4886392652988434,0.2093856334686279,0.2792536318302154,0.0854794755578041,0.7363298535346985,0.7363298535346985,0.0,25.033252716064453,25.0,11449.630859375,0.0,27.43838882446289,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.8266296386719,293.1499938964844,293.1499938964844,283.1499938964844,17863.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717815577983856,1.0,0.0,0.0,1.921548128128052,1.9215562343597408,2.463746113789967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.255859375,0.0,254.76222229003903,1895.4371337890625,0.0,228.53872680664065,0.4956113398075104,1.0,0.0,3.0,1.0,0.0
17651940,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436028242111206,0.050000000745058,0.0458588935434818,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436028242111206,0.050000000745058,0.0482916235923767,296.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436028242111206,0.050000000745058,0.0356680303812027,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436028242111206,0.050000000745058,0.0482916235923767,296.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436028242111206,0.050000000745058,0.2290746718645095,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.77716064453125,297.07403564453125,284.9517822265625,1.0,0.1507886797189712,1.0,1.0,0.8674421906471252,1.0,-0.4886372685432434,0.2095577418804168,0.2790795266628265,0.0855609253048896,0.7375180721282959,0.7375180721282959,0.0,25.027341842651367,25.0,11461.826171875,0.0,27.433334350585938,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.8529968261719,293.1499938964844,293.1499938964844,283.1499938964844,17862.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717966973781585,1.0,0.0,0.0,1.9269402027130127,1.926948308944702,2.477592317973176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.6572265625,0.0,256.5117492675781,1895.4371337890625,0.0,228.5629425048828,0.4967574179172516,1.0,0.0,3.0,1.0,0.0
17652000,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436028242111206,0.050000000745058,0.0458588935434818,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436028242111206,0.050000000745058,0.0482916235923767,296.79425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436028242111206,0.050000000745058,0.0356680303812027,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436028242111206,0.050000000745058,0.0482916235923767,296.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436028242111206,0.050000000745058,0.2290746718645095,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.77716064453125,297.07403564453125,284.9517822265625,1.0,0.1507886797189712,1.0,1.0,0.8674421906471252,1.0,-0.4886372685432434,0.2095577418804168,0.2790795266628265,0.0855609253048896,0.7375180721282959,0.7375180721282959,0.0,25.027341842651367,25.0,11461.826171875,0.0,27.433334350585938,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.8529968261719,293.1499938964844,293.1499938964844,283.1499938964844,17862.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717966973781585,1.0,0.0,0.0,1.9269402027130127,1.926948308944702,2.477592317973176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.6572265625,0.0,256.5117492675781,1895.4371337890625,0.0,228.5629425048828,0.4967574179172516,1.0,0.0,3.0,1.0,0.0
17652060,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436224937438965,0.050000000745058,0.0458587482571601,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436224937438965,0.050000000745058,0.0482914671301841,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436224937438965,0.050000000745058,0.0356679148972034,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436224937438965,0.050000000745058,0.0482914671301841,296.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436224937438965,0.050000000745058,0.229073941707611,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8075256347656,297.08355712890625,284.9517822265625,1.0,0.1507783532142639,1.0,1.0,0.8636650443077087,1.0,-0.4886356890201568,0.2097327411174774,0.2789029479026794,0.085650622844696,0.7387202382087708,0.7387202382087708,0.0,25.02255630493164,25.0,11474.212890625,0.0,27.42925453186035,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,17861.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718079030513763,1.0,0.0,0.0,1.9323835372924805,1.93239164352417,2.491609905064252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.13232421875,0.0,258.2862243652344,1895.4371337890625,0.0,228.5809020996093,0.4979149103164673,1.0,0.0,3.0,1.0,0.0
17652120,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436224937438965,0.050000000745058,0.0458587482571601,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436224937438965,0.050000000745058,0.0482914671301841,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436224937438965,0.050000000745058,0.0356679148972034,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436224937438965,0.050000000745058,0.0482914671301841,296.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436224937438965,0.050000000745058,0.229073941707611,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8075256347656,297.08355712890625,284.9517822265625,1.0,0.1507783532142639,1.0,1.0,0.8636650443077087,1.0,-0.4886356890201568,0.2097327411174774,0.2789029479026794,0.085650622844696,0.7387202382087708,0.7387202382087708,0.0,25.02255630493164,25.0,11474.212890625,0.0,27.42925453186035,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,17861.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718079030513763,1.0,0.0,0.0,1.9323835372924805,1.93239164352417,2.491609905064252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.13232421875,0.0,258.2862243652344,1895.4371337890625,0.0,228.5809020996093,0.4979149103164673,1.0,0.0,3.0,1.0,0.0
17652180,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436350107192993,0.050000000745058,0.0458586513996124,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436350107192993,0.050000000745058,0.0482913702726364,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436350107192993,0.050000000745058,0.0356678403913974,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436350107192993,0.050000000745058,0.0482913702726364,296.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436350107192993,0.050000000745058,0.2290734648704528,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.83062744140625,297.0907287597656,284.9518127441406,1.0,0.150771751999855,1.0,1.0,0.8607944846153259,1.0,-0.4886346757411957,0.2098678648471832,0.2787668108940124,0.0857241377234458,0.7396425604820251,0.7396425604820251,0.0,25.019445419311523,25.0,11483.73828125,0.0,27.42660522460937,1.0,283.1499938964844,284.5675964355469,297.9965515136719,298.8991394042969,293.1499938964844,293.1499938964844,283.1499938964844,17860.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718138039112091,1.0,0.0,0.0,1.9365543127059937,1.9365625381469729,2.502377185464866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.6201171875,0.0,259.6517944335937,1895.4371337890625,0.0,228.59033203125,0.4988022148609161,1.0,0.0,3.0,1.0,0.0
17652240,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436384677886963,0.050000000745058,0.0458586290478706,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436384677886963,0.050000000745058,0.0482913441956043,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436384677886963,0.050000000745058,0.0356678217649459,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436384677886963,0.050000000745058,0.0482913441956043,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436384677886963,0.050000000745058,0.2290733456611633,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8379211425781,297.09295654296875,284.9518127441406,1.0,0.150769829750061,1.0,1.0,0.859887957572937,1.0,-0.4886344075202942,0.2099108844995498,0.2787235379219055,0.0857484266161918,0.7399344444274902,0.7399344444274902,0.0,25.018573760986328,25.0,11486.7431640625,0.0,27.42586326599121,1.0,283.1499938964844,284.5669860839844,298.0025634765625,298.9054260253906,293.1499938964844,293.1499938964844,283.1499938964844,17859.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718150556087494,1.0,0.0,0.0,1.9378759860992432,1.9378840923309328,2.5057937591554946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.6689453125,0.0,260.085693359375,1895.4371337890625,0.0,228.5923614501953,0.4990835189819336,1.0,0.0,3.0,1.0,0.0
17652300,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436452031135559,0.050000000745058,0.0458585768938064,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436452031135559,0.050000000745058,0.0482912883162498,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436452031135559,0.050000000745058,0.0356677807867527,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436452031135559,0.050000000745058,0.0482912883162498,296.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436452031135559,0.050000000745058,0.229073092341423,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.85302734375,297.0975341796875,284.9518127441406,1.0,0.1507661789655685,1.0,1.0,0.8579994440078735,1.0,-0.4886338710784912,0.2100011706352234,0.2786327004432678,0.0858004093170166,0.7405431866645813,0.7405431866645813,0.0,25.0168399810791,25.0,11492.9912109375,0.0,27.424392700195312,1.0,283.1499938964844,284.56573486328125,298.0150451660156,298.91851806640625,293.1499938964844,293.1499938964844,283.1499938964844,17859.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718162775039673,1.0,0.0,0.0,1.9406362771987915,1.940644383430481,2.5129372716037324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.93408203125,0.0,260.9938659667969,1895.4371337890625,0.0,228.5943145751953,0.4996712505817413,1.0,0.0,3.0,1.0,0.0
17652360,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436512231826782,0.050000000745058,0.0458585321903228,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436512231826782,0.050000000745058,0.0482912436127662,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436512231826782,0.050000000745058,0.03566774725914,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436512231826782,0.050000000745058,0.0482912436127662,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436512231826782,0.050000000745058,0.2290728688240051,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8681640625,297.10211181640625,284.9518127441406,1.0,0.1507628709077835,1.0,1.0,0.8561125993728638,1.0,-0.488633394241333,0.2100921869277954,0.2785412073135376,0.0858545154333114,0.7411522269248962,0.7411522269248962,0.0,25.01528549194336,25.0,11499.2607421875,0.0,27.423072814941406,1.0,283.1499938964844,284.56451416015625,298.0275573730469,298.9316101074219,293.1499938964844,293.1499938964844,283.1499938964844,17858.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718155324459076,1.0,0.0,0.0,1.943402409553528,1.9434105157852173,2.5201063635904575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.20751953125,0.0,261.9067077636719,1895.4371337890625,0.0,228.5930938720703,0.500260591506958,1.0,0.0,3.0,1.0,0.0
17652420,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436609983444214,0.050000000745058,0.0458584576845169,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436609983444214,0.050000000745058,0.04829116538167,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436609983444214,0.050000000745058,0.0356676913797855,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436609983444214,0.050000000745058,0.04829116538167,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436609983444214,0.050000000745058,0.2290724962949752,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8984069824219,297.1111145019531,284.95184326171875,1.0,0.1507571339607238,1.0,1.0,0.852338969707489,1.0,-0.4886325895786285,0.210276648402214,0.2783559560775757,0.0859693884849548,0.7423770427703857,0.7423770427703857,0.0,25.01264762878418,25.0,11511.943359375,0.0,27.42084503173828,1.0,283.1499938964844,284.56201171875,298.0525817871094,298.95782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17858.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718087673187256,1.0,0.0,0.0,1.948959827423096,1.9489680528640747,2.534540044507594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.82373046875,0.0,263.747802734375,1895.4371337890625,0.0,228.582260131836,0.5014452934265137,1.0,0.0,3.0,1.0,0.0
17652480,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436609983444214,0.050000000745058,0.0458584576845169,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436609983444214,0.050000000745058,0.04829116538167,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436609983444214,0.050000000745058,0.0356676913797855,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436609983444214,0.050000000745058,0.04829116538167,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436609983444214,0.050000000745058,0.2290724962949752,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8984069824219,297.1111145019531,284.95184326171875,1.0,0.1507571339607238,1.0,1.0,0.852338969707489,1.0,-0.4886325895786285,0.210276648402214,0.2783559560775757,0.0859693884849548,0.7423770427703857,0.7423770427703857,0.0,25.01264762878418,25.0,11511.943359375,0.0,27.42084503173828,1.0,283.1499938964844,284.56201171875,298.0525817871094,298.95782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17858.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718087673187256,1.0,0.0,0.0,1.948959827423096,1.9489680528640747,2.534540044507594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.82373046875,0.0,263.747802734375,1895.4371337890625,0.0,228.582260131836,0.5014452934265137,1.0,0.0,3.0,1.0,0.0
17652540,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436691641807556,0.050000000745058,0.0458583980798721,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436691641807556,0.050000000745058,0.0482911020517349,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436691641807556,0.050000000745058,0.0356676429510116,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436691641807556,0.050000000745058,0.0482911020517349,296.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436691641807556,0.050000000745058,0.2290721833705902,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9286499023437,297.1200256347656,284.95184326171875,1.0,0.1507523953914642,1.0,1.0,0.848565399646759,1.0,-0.488631933927536,0.2104647755622863,0.2781671583652496,0.0860925540328025,0.7436133623123169,0.7436133623123169,0.0,25.010387420654297,25.0,11524.8056640625,0.0,27.4189395904541,1.0,283.1499938964844,284.5595397949219,298.07769775390625,298.984130859375,293.1499938964844,293.1499938964844,283.1499938964844,17856.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717942833900451,1.0,0.0,0.0,1.954553484916687,1.954561710357666,2.549109581195808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.5322265625,0.0,265.6098327636719,1895.4371337890625,0.0,228.5590667724609,0.5026382803916931,1.0,0.0,3.0,1.0,0.0
17652600,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436691641807556,0.050000000745058,0.0458583980798721,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436691641807556,0.050000000745058,0.0482911020517349,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436691641807556,0.050000000745058,0.0356676429510116,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436691641807556,0.050000000745058,0.0482911020517349,296.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436691641807556,0.050000000745058,0.2290721833705902,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9286499023437,297.1200256347656,284.95184326171875,1.0,0.1507523953914642,1.0,1.0,0.848565399646759,1.0,-0.488631933927536,0.2104647755622863,0.2781671583652496,0.0860925540328025,0.7436133623123169,0.7436133623123169,0.0,25.010387420654297,25.0,11524.8056640625,0.0,27.4189395904541,1.0,283.1499938964844,284.5595397949219,298.07769775390625,298.984130859375,293.1499938964844,293.1499938964844,283.1499938964844,17856.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717942833900451,1.0,0.0,0.0,1.954553484916687,1.954561710357666,2.549109581195808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.5322265625,0.0,265.6098327636719,1895.4371337890625,0.0,228.5590667724609,0.5026382803916931,1.0,0.0,3.0,1.0,0.0
17652660,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436754822731018,0.050000000745058,0.0458583496510982,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436754822731018,0.050000000745058,0.0482910498976707,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436754822731018,0.050000000745058,0.0356676056981086,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436754822731018,0.050000000745058,0.0482910498976707,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436754822731018,0.050000000745058,0.2290719598531723,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9588623046875,297.1288452148437,284.9518737792969,1.0,0.1507485061883926,1.0,1.0,0.8447951078414917,1.0,-0.4886314570903778,0.2106562852859497,0.2779751718044281,0.0862247422337532,0.7448672652244568,0.7448672652244568,0.0,25.0085563659668,25.0,11537.9423828125,0.0,27.41740608215332,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0105895996094,293.1499938964844,293.1499938964844,283.1499938964844,17855.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717733025550842,1.0,0.0,0.0,1.960201859474182,1.960210204124451,2.563864143212413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.38671875,0.0,267.4985656738281,1895.4371337890625,0.0,228.52549743652344,0.5038431286811829,1.0,0.0,3.0,1.0,0.0
17652720,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436754822731018,0.050000000745058,0.0458583496510982,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436754822731018,0.050000000745058,0.0482910498976707,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436754822731018,0.050000000745058,0.0356676056981086,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436754822731018,0.050000000745058,0.0482910498976707,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436754822731018,0.050000000745058,0.2290719598531723,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9588623046875,297.1288452148437,284.9518737792969,1.0,0.1507485061883926,1.0,1.0,0.8447951078414917,1.0,-0.4886314570903778,0.2106562852859497,0.2779751718044281,0.0862247422337532,0.7448672652244568,0.7448672652244568,0.0,25.0085563659668,25.0,11537.9423828125,0.0,27.41740608215332,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0105895996094,293.1499938964844,293.1499938964844,283.1499938964844,17855.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717733025550842,1.0,0.0,0.0,1.960201859474182,1.960210204124451,2.563864143212413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.38671875,0.0,267.4985656738281,1895.4371337890625,0.0,228.52549743652344,0.5038431286811829,1.0,0.0,3.0,1.0,0.0
17652780,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436805486679077,0.050000000745058,0.0458583123981952,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436805486679077,0.050000000745058,0.0482910126447677,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436805486679077,0.050000000745058,0.0356675758957862,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436805486679077,0.050000000745058,0.0482910126447677,296.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436805486679077,0.050000000745058,0.2290717661380767,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.98907470703125,297.1375427246094,284.951904296875,1.0,0.1507453322410583,1.0,1.0,0.8410248756408691,1.0,-0.4886310398578644,0.2108516991138458,0.2777793407440185,0.0863657444715499,0.746139645576477,0.746139645576477,0.0,25.00703239440918,25.0,11551.3583984375,0.0,27.416135787963867,1.0,283.1499938964844,284.5546264648437,298.12847900390625,299.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17854.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371746301651001,1.0,0.0,0.0,1.96591317653656,1.9659215211868288,2.578826183707861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.392578125,0.0,269.41717529296875,1895.4371337890625,0.0,228.4822540283203,0.505061686038971,1.0,0.0,3.0,1.0,0.0
17652840,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436805486679077,0.050000000745058,0.0458583123981952,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436805486679077,0.050000000745058,0.0482910126447677,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436805486679077,0.050000000745058,0.0356675758957862,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436805486679077,0.050000000745058,0.0482910126447677,296.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436805486679077,0.050000000745058,0.2290717661380767,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.98907470703125,297.1375427246094,284.951904296875,1.0,0.1507453322410583,1.0,1.0,0.8410248756408691,1.0,-0.4886310398578644,0.2108516991138458,0.2777793407440185,0.0863657444715499,0.746139645576477,0.746139645576477,0.0,25.00703239440918,25.0,11551.3583984375,0.0,27.416135787963867,1.0,283.1499938964844,284.5546264648437,298.12847900390625,299.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17854.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371746301651001,1.0,0.0,0.0,1.96591317653656,1.9659215211868288,2.578826183707861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.392578125,0.0,269.41717529296875,1895.4371337890625,0.0,228.4822540283203,0.505061686038971,1.0,0.0,3.0,1.0,0.0
17652900,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436826348304749,0.050000000745058,0.045858297497034,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436826348304749,0.050000000745058,0.0482909940183162,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436826348304749,0.050000000745058,0.0356675647199153,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436826348304749,0.050000000745058,0.0482909940183162,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436826348304749,0.050000000745058,0.2290716916322708,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0041809082031,297.141845703125,284.951904296875,1.0,0.1507439613342285,1.0,1.0,0.8391397595405579,1.0,-0.48863086104393,0.2109508216381073,0.2776800692081451,0.0864398479461669,0.7467833161354065,0.7467833161354065,0.0,25.00637626647949,25.0,11558.197265625,0.0,27.41559219360352,1.0,283.1499938964844,284.55340576171875,298.14129638671875,299.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,17853.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717305064201355,1.0,0.0,0.0,1.9687949419021609,1.96880316734314,2.586392042758235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.96484375,0.0,270.3887023925781,1895.4371337890625,0.0,228.4569854736328,0.5056766271591187,1.0,0.0,3.0,1.0,0.0
17652960,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436844825744629,0.050000000745058,0.0458582825958728,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436844825744629,0.050000000745058,0.048290979117155,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436844825744629,0.050000000745058,0.0356675535440444,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436844825744629,0.050000000745058,0.048290979117155,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436844825744629,0.050000000745058,0.2290716171264648,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.019287109375,297.1461486816406,284.9519348144531,1.0,0.1507427245378494,1.0,1.0,0.8372560143470764,1.0,-0.4886307120323181,0.2110508978366851,0.2775798141956329,0.0865161940455436,0.7474324107170105,0.7474324107170105,0.0,25.005783081054688,25.0,11565.125,0.0,27.415102005004883,1.0,283.1499938964844,284.5521850585937,298.1542053222656,299.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,17852.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717135190963745,1.0,0.0,0.0,1.971695899963379,1.971704244613648,2.594019576918072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.58740234375,0.0,271.3690795898437,1895.4371337890625,0.0,228.4297790527344,0.5062958598136902,1.0,0.0,3.0,1.0,0.0
17653020,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.045858260244131,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.0482909567654132,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.035667534917593,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.0482909567654132,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.2290714979171753,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04949951171875,297.1546630859375,284.95196533203125,1.0,0.1507405787706375,1.0,1.0,0.8334886431694031,1.0,-0.488630473613739,0.2112540900707245,0.2773763835430145,0.0866762101650238,0.7487486004829407,0.7487486004829407,0.0,25.00476837158203,25.0,11579.302734375,0.0,27.414268493652344,1.0,283.1499938964844,284.5497436523437,298.18023681640625,299.09149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17850.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716779053211212,1.0,0.0,0.0,1.977563738822937,1.9775720834732056,2.609482407933683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.0078125,0.0,273.3592834472656,1895.4371337890625,0.0,228.372802734375,0.5075485706329346,1.0,0.0,3.0,1.0,0.0
17653080,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.045858260244131,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.0482909567654132,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.035667534917593,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.0482909567654132,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.2290714979171753,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04949951171875,297.1546630859375,284.95196533203125,1.0,0.1507405787706375,1.0,1.0,0.8334886431694031,1.0,-0.488630473613739,0.2112540900707245,0.2773763835430145,0.0866762101650238,0.7487486004829407,0.7487486004829407,0.0,25.00476837158203,25.0,11579.302734375,0.0,27.414268493652344,1.0,283.1499938964844,284.5497436523437,298.18023681640625,299.09149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17850.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716779053211212,1.0,0.0,0.0,1.977563738822937,1.9775720834732056,2.609482407933683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.0078125,0.0,273.3592834472656,1895.4371337890625,0.0,228.372802734375,0.5075485706329346,1.0,0.0,3.0,1.0,0.0
17653140,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436901450157166,0.050000000745058,0.0458582416176795,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436901450157166,0.050000000745058,0.0482909344136714,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436901450157166,0.050000000745058,0.0356675200164318,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436901450157166,0.050000000745058,0.0482909344136714,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436901450157166,0.050000000745058,0.2290714085102081,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.0797424316406,297.1630859375,284.9519958496094,1.0,0.1507388055324554,1.0,1.0,0.8297212719917297,1.0,-0.4886302649974823,0.2114617377519607,0.2771685421466827,0.0868455618619918,0.7500864863395691,0.7500864863395691,0.0,25.00389862060547,25.0,11593.8564453125,0.0,27.413558959960938,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.119140625,293.1499938964844,293.1499938964844,283.1499938964844,17847.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716358244419098,1.0,0.0,0.0,1.9835126399993896,1.9835209846496584,2.625205581807677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.63720703125,0.0,275.3872375488281,1895.4371337890625,0.0,228.30545043945312,0.5088191032409668,1.0,0.0,3.0,1.0,0.0
