time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436901450157166,0.050000000745058,0.0458582416176795,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436901450157166,0.050000000745058,0.0482909344136714,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436901450157166,0.050000000745058,0.0356675200164318,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436901450157166,0.050000000745058,0.0482909344136714,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436901450157166,0.050000000745058,0.2290714085102081,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.0797424316406,297.1630859375,284.9519958496094,1.0,0.1507388055324554,1.0,1.0,0.8297212719917297,1.0,-0.4886302649974823,0.2114617377519607,0.2771685421466827,0.0868455618619918,0.7500864863395691,0.7500864863395691,0.0,25.00389862060547,25.0,11593.8564453125,0.0,27.413558959960938,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.119140625,293.1499938964844,293.1499938964844,283.1499938964844,17847.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716358244419098,1.0,0.0,0.0,1.9835126399993896,1.9835209846496584,2.625205581807677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.63720703125,0.0,275.3872375488281,1895.4371337890625,0.0,228.30545043945312,0.5088191032409668,1.0,0.0,3.0,1.0,0.0
17653260,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436922311782837,0.050000000745058,0.0458582229912281,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436922311782837,0.050000000745058,0.0482909195125103,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436922311782837,0.050000000745058,0.0356675088405609,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436922311782837,0.050000000745058,0.0482909195125103,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436922311782837,0.050000000745058,0.2290713340044021,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1099548339844,297.17138671875,284.9520263671875,1.0,0.1507373750209808,1.0,1.0,0.8259578347206116,1.0,-0.488630086183548,0.2116735279560089,0.276956558227539,0.0870249569416046,0.7514510750770569,0.7514510750770569,0.0,25.00319099426269,25.0,11608.916015625,0.0,27.41299057006836,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.147216796875,293.1499938964844,293.1499938964844,283.1499938964844,17845.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715900480747223,1.0,0.0,0.0,1.989559769630432,1.9895682334899905,2.641236847011897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.5439453125,0.0,277.45904541015625,1895.4371337890625,0.0,228.2321929931641,0.5101111531257629,1.0,0.0,3.0,1.0,0.0
17653320,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436922311782837,0.050000000745058,0.0458582229912281,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436922311782837,0.050000000745058,0.0482909195125103,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436922311782837,0.050000000745058,0.0356675088405609,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436922311782837,0.050000000745058,0.0482909195125103,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436922311782837,0.050000000745058,0.2290713340044021,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1099548339844,297.17138671875,284.9520263671875,1.0,0.1507373750209808,1.0,1.0,0.8259578347206116,1.0,-0.488630086183548,0.2116735279560089,0.276956558227539,0.0870249569416046,0.7514510750770569,0.7514510750770569,0.0,25.00319099426269,25.0,11608.916015625,0.0,27.41299057006836,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.147216796875,293.1499938964844,293.1499938964844,283.1499938964844,17845.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715900480747223,1.0,0.0,0.0,1.989559769630432,1.9895682334899905,2.641236847011897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.5439453125,0.0,277.45904541015625,1895.4371337890625,0.0,228.2321929931641,0.5101111531257629,1.0,0.0,3.0,1.0,0.0
17653380,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7427011132240295,0.1182581558823585,0.1029452458024025,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.5600977540016174,0.050000000745058,0.0481721274554729,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.5600977540016174,0.050000000745058,0.0355797708034515,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.5600977540016174,0.050000000745058,0.0481721274554729,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.5600977540016174,0.050000000745058,0.2285078316926956,284.98883056640625,284.95001220703125,299.3876037597656,295.2565002441406,298.1213684082031,297.166259765625,285.0419616699219,1.0,0.1516641527414322,1.0,1.0,0.8227965831756592,1.0,-0.5560312271118164,0.2392069846391677,0.3168242275714874,0.1054252535104751,0.7800676822662354,0.7800676822662354,0.0,22.59100914001465,25.0,12721.8681640625,0.0,31.136703491210938,1.0,283.1499938964844,284.643798828125,298.265625,299.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,17133.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726992905139923,1.0,0.0,0.0,2.009453058242798,2.0094614028930664,2.6943195052808733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.3525390625,0.0,281.4573974609375,1895.4371337890625,0.0,230.00958251953125,0.513770580291748,1.0,0.0,3.0,1.0,0.0
17653440,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.748924195766449,0.1164867505431175,0.1055245324969291,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.5604588389396667,0.050000000745058,0.048169694840908,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.5604588389396667,0.050000000745058,0.0355779714882373,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.5604588389396667,0.050000000745058,0.048169694840908,296.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.5604588389396667,0.050000000745058,0.2284962981939315,285.0265197753906,284.95001220703125,299.39666748046875,295.2608947753906,298.11737060546875,297.15460205078125,285.0812072753906,1.0,0.1518656015396118,1.0,1.0,0.8221944570541382,1.0,-0.5591299533843994,0.2404814809560775,0.3186484575271606,0.106372632086277,0.8112356662750244,0.8112356662750244,0.0,22.559532165527344,25.0,12934.5986328125,0.0,31.388505935668945,1.0,283.1499938964844,284.6625366210937,298.2819519042969,299.2432556152344,293.1499938964844,293.1499938964844,283.1499938964844,16065.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743621408939361,1.0,0.0,0.0,2.038022756576538,2.038031101226806,2.7714781936083455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.3359375,0.0,287.11968994140625,1895.4371337890625,0.0,232.68316650390625,0.5185570120811462,1.0,0.0,3.0,1.0,0.0
17653500,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7430515289306641,0.1131124123930931,0.1038367971777916,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.5584998726844788,0.050000000745058,0.0481827072799205,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.5584998726844788,0.050000000745058,0.0355875864624977,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.5584998726844788,0.050000000745058,0.0481827072799205,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.5584998726844788,0.050000000745058,0.2285580337047577,285.1034851074219,284.95001220703125,299.42498779296875,295.2747497558594,298.1119079589844,297.1226501464844,285.1047668457031,1.0,0.152350902557373,1.0,1.0,0.8203127384185791,1.0,-0.5572402477264404,0.2398215532302856,0.3174186944961548,0.1060014739632606,0.903879940509796,0.903879940509796,0.0,22.87300491333008,25.0,13183.6806640625,0.0,31.51181602478028,1.0,283.1499938964844,284.6185913085937,298.3441772460937,299.3538513183594,293.1499938964844,293.1499938964844,283.1499938964844,13183.7900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837814331054687,1.0,0.0,0.0,2.166675090789795,2.1666836738586426,3.132426797947119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.7529296875,0.0,322.9075012207031,1895.4371337890625,0.0,248.05865478515625,0.5415807962417603,1.0,0.0,3.0,1.0,0.0
17653560,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7369877099990845,0.112061969935894,0.1019521728157997,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.5567217469215393,0.050000000745058,0.0481947809457778,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.5567217469215393,0.050000000745058,0.0355965010821819,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.5567217469215393,0.050000000745058,0.0481947809457778,296.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.5567217469215393,0.050000000745058,0.2286152839660644,285.0807189941406,284.95001220703125,299.4533386230469,295.2886962890625,298.1158752441406,297.10601806640625,285.0592346191406,1.0,0.1527631282806396,1.0,1.0,0.8187859654426575,1.0,-0.555085301399231,0.2390479296445846,0.3160373568534851,0.1055032685399055,0.9371460676193236,0.9371460676193236,0.0,23.15884017944336,25.0,13181.4111328125,0.0,31.584442138671875,1.0,283.1499938964844,284.5501403808594,298.3836975097656,299.41845703125,293.1499938964844,293.1499938964844,283.1499938964844,12945.26953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394807368516922,1.0,0.0,0.0,2.268174886703491,2.268183946609497,3.432783728385403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.24658203125,0.0,363.460693359375,1895.4371337890625,0.0,266.6542053222656,0.5662631392478943,1.0,0.0,3.0,1.0,0.0
17653620,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7346308827400208,0.1126222014427185,0.1017897948622703,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.5547668933868408,0.050000000745058,0.0482083037495613,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.5547668933868408,0.050000000745058,0.0356064885854721,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.5547668933868408,0.050000000745058,0.0482083037495613,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.5547668933868408,0.050000000745058,0.2286794334650039,284.994140625,284.95001220703125,299.510009765625,295.3170471191406,298.135009765625,297.09429931640625,284.98046875,1.0,0.1534883379936218,1.0,1.0,0.8157323598861694,1.0,-0.5550112724304199,0.2392248958349228,0.3157863616943359,0.1056758388876915,0.9359574913978576,0.9359574913978576,0.0,23.5003719329834,25.0,13215.3955078125,0.0,31.90011215209961,1.0,283.1499938964844,284.45123291015625,298.3877868652344,299.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,14803.455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099789261817932,1.0,0.0,0.0,2.4381089210510254,2.438119411468506,3.966427755131008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.56396484375,0.0,450.6560363769531,1895.4371337890625,0.0,293.5756530761719,0.6074181199073792,1.0,0.0,3.0,1.0,0.0
17653680,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7346308827400208,0.1126222014427185,0.1017897948622703,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.5547668933868408,0.050000000745058,0.0482083037495613,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.5547668933868408,0.050000000745058,0.0356064885854721,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.5547668933868408,0.050000000745058,0.0482083037495613,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.5547668933868408,0.050000000745058,0.2286794334650039,284.994140625,284.95001220703125,299.510009765625,295.3170471191406,298.135009765625,297.09429931640625,284.98046875,1.0,0.1534883379936218,1.0,1.0,0.8157323598861694,1.0,-0.5550112724304199,0.2392248958349228,0.3157863616943359,0.1056758388876915,0.9359574913978576,0.9359574913978576,0.0,23.5003719329834,25.0,13215.3955078125,0.0,31.90011215209961,1.0,283.1499938964844,284.45123291015625,298.3877868652344,299.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,14803.455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099789261817932,1.0,0.0,0.0,2.4381089210510254,2.438119411468506,3.966427755131008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.56396484375,0.0,450.6560363769531,1895.4371337890625,0.0,293.5756530761719,0.6074181199073792,1.0,0.0,3.0,1.0,0.0
17653740,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7363956570625305,0.1142505258321762,0.1031135469675064,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.553616464138031,0.050000000745058,0.0482163839042186,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.553616464138031,0.050000000745058,0.0356124565005302,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.553616464138031,0.050000000745058,0.0482163839042186,296.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.553616464138031,0.050000000745058,0.2287177741527557,284.9443664550781,284.95001220703125,299.5666809082031,295.3460388183594,298.1588134765625,297.091552734375,284.9367370605469,1.0,0.1541109681129455,1.0,1.0,0.8126788139343262,1.0,-0.5566723346710205,0.2401125282049179,0.3165598213672638,0.1063381507992744,0.914444863796234,0.914444863796234,0.0,23.720115661621094,25.0,13283.5654296875,0.0,32.26200485229492,1.0,283.1499938964844,284.3912658691406,298.3694763183594,299.43115234375,293.1499938964844,293.1499938964844,283.1499938964844,17038.431640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145289361476898,1.0,0.0,0.0,2.5638256072998047,2.5638372898101807,4.386016883017874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.728515625,0.0,527.540283203125,1895.4371337890625,0.0,302.00537109375,0.6390135288238525,1.0,0.0,3.0,1.0,0.0
17653800,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7363956570625305,0.1142505258321762,0.1031135469675064,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.553616464138031,0.050000000745058,0.0482163839042186,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.553616464138031,0.050000000745058,0.0356124565005302,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.553616464138031,0.050000000745058,0.0482163839042186,296.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.553616464138031,0.050000000745058,0.2287177741527557,284.9443664550781,284.95001220703125,299.5666809082031,295.3460388183594,298.1588134765625,297.091552734375,284.9367370605469,1.0,0.1541109681129455,1.0,1.0,0.8126788139343262,1.0,-0.5566723346710205,0.2401125282049179,0.3165598213672638,0.1063381507992744,0.914444863796234,0.914444863796234,0.0,23.720115661621094,25.0,13283.5654296875,0.0,32.26200485229492,1.0,283.1499938964844,284.3912658691406,298.3694763183594,299.43115234375,293.1499938964844,293.1499938964844,283.1499938964844,17038.431640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145289361476898,1.0,0.0,0.0,2.5638256072998047,2.5638372898101807,4.386016883017874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.728515625,0.0,527.540283203125,1895.4371337890625,0.0,302.00537109375,0.6390135288238525,1.0,0.0,3.0,1.0,0.0
17653860,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7392732501029968,0.1161689162254333,0.1047977730631828,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.55280601978302,0.050000000745058,0.0482221357524395,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.55280601978302,0.050000000745058,0.0356167033314704,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.55280601978302,0.050000000745058,0.0482221357524395,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.55280601978302,0.050000000745058,0.2287450432777404,284.91766357421875,284.95001220703125,299.6233215332031,295.3757019042969,298.1842346191406,297.0914611816406,284.9142761230469,1.0,0.1546530425548553,1.0,1.0,0.809066891670227,1.0,-0.5587451457977295,0.2412119507789611,0.3175332248210907,0.1071637272834777,0.8828398585319519,0.8828398585319519,0.0,23.884695053100582,25.0,13346.1337890625,0.0,32.61188125610352,1.0,283.1499938964844,284.359130859375,298.3719177246094,299.4295959472656,293.1499938964844,293.1499938964844,283.1499938964844,19427.869140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133504033088684,1.0,0.0,0.0,2.6402294635772705,2.640242099761963,4.651325014037866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.28662109375,0.0,583.4771728515625,1895.4371337890625,0.0,299.8047180175781,0.6535115242004395,1.0,0.0,3.0,1.0,0.0
17653920,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7392732501029968,0.1161689162254333,0.1047977730631828,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.55280601978302,0.050000000745058,0.0482221357524395,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.55280601978302,0.050000000745058,0.0356167033314704,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.55280601978302,0.050000000745058,0.0482221357524395,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.55280601978302,0.050000000745058,0.2287450432777404,284.91766357421875,284.95001220703125,299.6233215332031,295.3757019042969,298.1842346191406,297.0914611816406,284.9142761230469,1.0,0.1546530425548553,1.0,1.0,0.809066891670227,1.0,-0.5587451457977295,0.2412119507789611,0.3175332248210907,0.1071637272834777,0.8828398585319519,0.8828398585319519,0.0,23.884695053100582,25.0,13346.1337890625,0.0,32.61188125610352,1.0,283.1499938964844,284.359130859375,298.3719177246094,299.4295959472656,293.1499938964844,293.1499938964844,283.1499938964844,19427.869140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133504033088684,1.0,0.0,0.0,2.6402294635772705,2.640242099761963,4.651325014037866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.28662109375,0.0,583.4771728515625,1895.4371337890625,0.0,299.8047180175781,0.6535115242004395,1.0,0.0,3.0,1.0,0.0
17653980,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7426422834396362,0.1182264611124992,0.106619693338871,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5522075891494751,0.050000000745058,0.0482264086604118,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5522075891494751,0.050000000745058,0.0356198623776435,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5522075891494751,0.050000000745058,0.0482264086604118,296.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5522075891494751,0.050000000745058,0.2287653237581253,284.9180908203125,284.95001220703125,299.67999267578125,295.4060974121094,298.2104797363281,297.0927124023437,284.9207458496094,1.0,0.1551325321197509,1.0,1.0,0.8054549694061279,1.0,-0.5609700083732605,0.242383062839508,0.3185869455337524,0.1080464273691177,0.8602787852287292,0.8602787852287292,0.0,24.01342391967773,25.0,13371.232421875,0.0,32.94388961791992,1.0,283.1499938964844,284.369873046875,298.39410400390625,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20432.359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106803238391876,1.0,0.0,0.0,2.617412805557251,2.617425441741944,4.571279532683549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.7587890625,0.0,575.6637573242188,1895.4371337890625,0.0,294.86358642578125,0.6492666006088257,1.0,0.0,3.0,1.0,0.0
17654040,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7426422834396362,0.1182264611124992,0.106619693338871,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5522075891494751,0.050000000745058,0.0482264086604118,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5522075891494751,0.050000000745058,0.0356198623776435,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5522075891494751,0.050000000745058,0.0482264086604118,296.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5522075891494751,0.050000000745058,0.2287653237581253,284.9180908203125,284.95001220703125,299.67999267578125,295.4060974121094,298.2104797363281,297.0927124023437,284.9207458496094,1.0,0.1551325321197509,1.0,1.0,0.8054549694061279,1.0,-0.5609700083732605,0.242383062839508,0.3185869455337524,0.1080464273691177,0.8602787852287292,0.8602787852287292,0.0,24.01342391967773,25.0,13371.232421875,0.0,32.94388961791992,1.0,283.1499938964844,284.369873046875,298.39410400390625,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20432.359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106803238391876,1.0,0.0,0.0,2.617412805557251,2.617425441741944,4.571279532683549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.7587890625,0.0,575.6637573242188,1895.4371337890625,0.0,294.86358642578125,0.6492666006088257,1.0,0.0,3.0,1.0,0.0
17654100,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7444817423820496,0.1193021386861801,0.1075741201639175,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.5519744157791138,0.050000000745058,0.0482280813157558,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.5519744157791138,0.050000000745058,0.0356210954487323,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.5519744157791138,0.050000000745058,0.0482280813157558,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.5519744157791138,0.050000000745058,0.2287732511758804,284.92633056640625,284.95001220703125,299.7083435058594,295.42156982421875,298.223876953125,297.0937805175781,284.93084716796875,1.0,0.1553527861833572,1.0,1.0,0.8036490082740784,1.0,-0.5621303915977478,0.2429915368556976,0.3191388845443725,0.1085064262151718,0.8566527366638184,0.8566527366638184,0.0,24.066490173339844,25.0,13379.251953125,0.0,33.10436248779297,1.0,283.1499938964844,284.38427734375,298.4103088378906,299.4615173339844,293.1499938964844,293.1499938964844,283.1499938964844,20243.361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095792770385742,1.0,0.0,0.0,2.5864453315734863,2.5864579677581787,4.463751395178406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.130859375,0.0,557.0181884765625,1895.4371337890625,0.0,292.8435974121094,0.6447179317474365,1.0,0.0,3.0,1.0,0.0
17654160,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7464104890823364,0.1204032376408577,0.1085531711578369,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.5517793297767639,0.050000000745058,0.048229482024908,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.5517793297767639,0.050000000745058,0.0356221310794353,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.5517793297767639,0.050000000745058,0.048229482024908,296.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.5517793297767639,0.050000000745058,0.2287798970937729,284.9366149902344,284.95001220703125,299.7366638183594,295.437255859375,298.2373962402344,297.0950622558594,284.94097900390625,1.0,0.1555621027946472,1.0,1.0,0.8018845915794373,1.0,-0.5633179545402527,0.2436104118824005,0.3197075426578522,0.1089746728539466,0.8577481508255005,0.8577481508255005,0.0,24.112972259521484,25.0,13409.9072265625,0.0,33.261566162109375,1.0,283.1499938964844,284.3948669433594,298.4286193847656,299.48052978515625,293.1499938964844,293.1499938964844,283.1499938964844,20004.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088713228702545,1.0,0.0,0.0,2.571372509002685,2.571384906768799,4.411876375343128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.90283203125,0.0,547.3197631835938,1895.4371337890625,0.0,291.5502014160156,0.6381272077560425,1.0,0.0,3.0,1.0,0.0
17654220,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7504664063453674,0.1226616650819778,0.1105662882328033,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5514730215072632,0.050000000745058,0.0482316873967647,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5514730215072632,0.050000000745058,0.0356237590312957,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5514730215072632,0.050000000745058,0.0482316873967647,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5514730215072632,0.050000000745058,0.2287903577089309,284.9583435058594,284.95001220703125,299.7933349609375,295.46929931640625,298.2647705078125,297.0981750488281,284.9624938964844,1.0,0.1559543758630752,1.0,1.0,0.7983558177947998,1.0,-0.565753698348999,0.2448792159557342,0.3208744525909424,0.1099386662244796,0.8712260127067566,0.8712260127067566,0.0,24.19140815734864,25.0,13463.8203125,0.0,33.569183349609375,1.0,283.1499938964844,284.4189147949219,298.46661376953125,299.52130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18783.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083734452724457,1.0,0.0,0.0,2.53364896774292,2.533660650253296,4.283376142666384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.939453125,0.0,520.2655639648438,1895.4371337890625,0.0,290.64306640625,0.6307322978973389,1.0,0.0,3.0,1.0,0.0
17654280,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7504664063453674,0.1226616650819778,0.1105662882328033,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5514730215072632,0.050000000745058,0.0482316873967647,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5514730215072632,0.050000000745058,0.0356237590312957,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5514730215072632,0.050000000745058,0.0482316873967647,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5514730215072632,0.050000000745058,0.2287903577089309,284.9583435058594,284.95001220703125,299.7933349609375,295.46929931640625,298.2647705078125,297.0981750488281,284.9624938964844,1.0,0.1559543758630752,1.0,1.0,0.7983558177947998,1.0,-0.565753698348999,0.2448792159557342,0.3208744525909424,0.1099386662244796,0.8712260127067566,0.8712260127067566,0.0,24.19140815734864,25.0,13463.8203125,0.0,33.569183349609375,1.0,283.1499938964844,284.4189147949219,298.46661376953125,299.52130126953125,293.1499938964844,293.1499938964844,283.1499938964844,18783.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083734452724457,1.0,0.0,0.0,2.53364896774292,2.533660650253296,4.283376142666384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.939453125,0.0,520.2655639648438,1895.4371337890625,0.0,290.64306640625,0.6307322978973389,1.0,0.0,3.0,1.0,0.0
17654340,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7547240853309631,0.1249679550528526,0.1126301661133766,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.5512608289718628,0.050000000745058,0.0482332147657871,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.5512608289718628,0.050000000745058,0.0356248877942562,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.5512608289718628,0.050000000745058,0.0482332147657871,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.5512608289718628,0.050000000745058,0.2287975996732711,284.9714660644531,284.95001220703125,299.8500061035156,295.502197265625,298.2924499511719,297.10174560546875,284.97314453125,1.0,0.1563169509172439,1.0,1.0,0.7948269844055176,1.0,-0.5682442784309387,0.2461796253919601,0.3220646381378174,0.1109333708882331,0.8908038139343262,0.8908038139343262,0.0,24.253358840942383,25.0,13545.87890625,0.0,33.86793518066406,1.0,283.1499938964844,284.42498779296875,298.5050354003906,299.5655822753906,293.1499938964844,293.1499938964844,283.1499938964844,17915.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090256094932556,1.0,0.0,0.0,2.5391108989715576,2.5391225814819336,4.3018638962166733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.3779296875,0.0,518.697998046875,1895.4371337890625,0.0,291.83172607421875,0.6308068633079529,1.0,0.0,3.0,1.0,0.0
17654400,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7547240853309631,0.1249679550528526,0.1126301661133766,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.5512608289718628,0.050000000745058,0.0482332147657871,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.5512608289718628,0.050000000745058,0.0356248877942562,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.5512608289718628,0.050000000745058,0.0482332147657871,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.5512608289718628,0.050000000745058,0.2287975996732711,284.9714660644531,284.95001220703125,299.8500061035156,295.502197265625,298.2924499511719,297.10174560546875,284.97314453125,1.0,0.1563169509172439,1.0,1.0,0.7948269844055176,1.0,-0.5682442784309387,0.2461796253919601,0.3220646381378174,0.1109333708882331,0.8908038139343262,0.8908038139343262,0.0,24.253358840942383,25.0,13545.87890625,0.0,33.86793518066406,1.0,283.1499938964844,284.42498779296875,298.5050354003906,299.5655822753906,293.1499938964844,293.1499938964844,283.1499938964844,17915.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090256094932556,1.0,0.0,0.0,2.5391108989715576,2.5391225814819336,4.3018638962166733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.3779296875,0.0,518.697998046875,1895.4371337890625,0.0,291.83172607421875,0.6308068633079529,1.0,0.0,3.0,1.0,0.0
17654460,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7596364617347717,0.1276576370000839,0.1149284914135932,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.5511864423751831,0.050000000745058,0.0482337400317192,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.5511864423751831,0.050000000745058,0.0356252752244472,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.5511864423751831,0.050000000745058,0.0482337400317192,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.5511864423751831,0.050000000745058,0.2288001030683517,284.9761047363281,284.95001220703125,299.9037170410156,295.5334167480469,298.32110595703125,297.108642578125,284.9765930175781,1.0,0.1566598862409591,1.0,1.0,0.7913175225257874,1.0,-0.5710070729255676,0.2475963532924652,0.3234107196331024,0.1120269447565078,0.9101728200912476,0.9101728200912476,0.0,24.29275894165039,25.0,13636.22265625,0.0,34.172889709472656,1.0,283.1499938964844,284.4221496582031,298.5402526855469,299.6076965332031,293.1499938964844,293.1499938964844,283.1499938964844,17415.17578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104561507701874,1.0,0.0,0.0,2.562736988067627,2.562748670578003,4.382293070648302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.42333984375,0.0,528.9237670898438,1895.4371337890625,0.0,294.45147705078125,0.6384255886077881,1.0,0.0,3.0,1.0,0.0
17654520,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7596364617347717,0.1276576370000839,0.1149284914135932,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.5511864423751831,0.050000000745058,0.0482337400317192,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.5511864423751831,0.050000000745058,0.0356252752244472,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.5511864423751831,0.050000000745058,0.0482337400317192,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.5511864423751831,0.050000000745058,0.2288001030683517,284.9761047363281,284.95001220703125,299.9037170410156,295.5334167480469,298.32110595703125,297.108642578125,284.9765930175781,1.0,0.1566598862409591,1.0,1.0,0.7913175225257874,1.0,-0.5710070729255676,0.2475963532924652,0.3234107196331024,0.1120269447565078,0.9101728200912476,0.9101728200912476,0.0,24.29275894165039,25.0,13636.22265625,0.0,34.172889709472656,1.0,283.1499938964844,284.4221496582031,298.5402526855469,299.6076965332031,293.1499938964844,293.1499938964844,283.1499938964844,17415.17578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104561507701874,1.0,0.0,0.0,2.562736988067627,2.562748670578003,4.382293070648302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.42333984375,0.0,528.9237670898438,1895.4371337890625,0.0,294.45147705078125,0.6384255886077881,1.0,0.0,3.0,1.0,0.0
17654580,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7651886940002441,0.1305625736713409,0.1174420192837715,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.5512703061103821,0.050000000745058,0.0482331179082393,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.5512703061103821,0.050000000745058,0.0356248170137405,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.5512703061103821,0.050000000745058,0.0482331179082393,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.5512703061103821,0.050000000745058,0.2287971526384353,284.9722595214844,284.95001220703125,299.9480895996094,295.558349609375,298.34796142578125,297.11981201171875,284.97088623046875,1.0,0.1569701433181762,1.0,1.0,0.7880887389183044,1.0,-0.5740180015563965,0.2490940988063812,0.3249239325523376,0.1131976321339607,0.9226528406143188,0.9226528406143188,0.0,24.30572509765625,25.0,13747.7421875,0.0,34.47806167602539,1.0,283.1499938964844,284.4051208496094,298.5687561035156,299.6446228027344,293.1499938964844,293.1499938964844,283.1499938964844,17673.150390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124836921691894,1.0,0.0,0.0,2.620300769805908,2.6203129291534424,4.581372650136473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.64892578125,0.0,562.5083618164062,1895.4371337890625,0.0,298.1940612792969,0.6491234302520752,1.0,0.0,3.0,1.0,0.0
17654640,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7657062411308289,0.130828782916069,0.1176741570234298,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.551282525062561,0.050000000745058,0.0482330285012722,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.551282525062561,0.050000000745058,0.0356247499585151,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.551282525062561,0.050000000745058,0.0482330285012722,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.551282525062561,0.050000000745058,0.2287967205047607,284.9717712402344,284.95001220703125,299.95172119140625,295.56036376953125,298.3503112792969,297.1209411621094,284.9704284667969,1.0,0.1569971293210983,1.0,1.0,0.7878080010414124,1.0,-0.5742957592010498,0.2492309361696243,0.3250648081302643,0.1133055239915847,0.923481583595276,0.923481583595276,0.0,24.306108474731445,25.0,13756.037109375,0.0,34.505516052246094,1.0,283.1499938964844,284.4040222167969,298.5709533691406,299.6474609375,293.1499938964844,293.1499938964844,283.1499938964844,17691.83984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126718640327453,1.0,0.0,0.0,2.624106407165528,2.624118566513061,4.594689926307183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.36669921875,0.0,564.7870483398438,1895.4371337890625,0.0,298.543212890625,0.6529986262321472,1.0,0.0,3.0,1.0,0.0
17654700,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.769065797328949,0.1325443387031555,0.1191746816039085,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5513758063316345,0.050000000745058,0.0482323430478572,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5513758063316345,0.050000000745058,0.0356242470443248,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5513758063316345,0.050000000745058,0.0482323430478572,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.5513758063316345,0.050000000745058,0.2287934720516204,284.96728515625,284.95001220703125,299.97369384765625,295.5723571777344,298.36480712890625,297.1285400390625,284.96490478515625,1.0,0.157166302204132,1.0,1.0,0.7860532402992249,1.0,-0.576090395450592,0.2501107454299927,0.325979620218277,0.1140022352337837,0.9269261956214904,0.9269261956214904,0.0,24.306058883666992,25.0,13827.3583984375,0.0,34.68079376220703,1.0,283.1499938964844,284.3905029296875,298.58428955078125,299.6659240722656,293.1499938964844,293.1499938964844,283.1499938964844,18130.859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139498174190521,1.0,0.0,0.0,2.667834520339966,2.667847156524658,4.749097683998116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.28076171875,0.0,592.64453125,1895.4371337890625,0.0,300.9224853515625,0.660836935043335,1.0,0.0,3.0,1.0,0.0
17654760,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7726113200187683,0.1343396604061126,0.1207502111792564,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5514940619468689,0.050000000745058,0.048231478780508,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5514940619468689,0.050000000745058,0.0356236062943935,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5514940619468689,0.050000000745058,0.048231478780508,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5514940619468689,0.050000000745058,0.2287893742322921,284.9622802734375,284.95001220703125,299.994384765625,295.5833740234375,298.3791809082031,297.1369323730469,284.9604797363281,1.0,0.1573369354009628,1.0,1.0,0.7843203544616699,1.0,-0.5779736042022705,0.2510253489017486,0.3269482553005218,0.1147334724664688,0.9282897710800172,0.9282897710800172,0.0,24.302413940429688,25.0,13880.5908203125,0.0,34.86185836791992,1.0,283.1499938964844,284.3816833496094,298.5957336425781,299.6814270019531,293.1499938964844,293.1499938964844,283.1499938964844,18451.46484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152155518531799,1.0,0.0,0.0,2.696143627166748,2.6961565017700195,4.850419941249129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.33642578125,0.0,611.3455810546875,1895.4371337890625,0.0,303.293212890625,0.6705573201179504,1.0,0.0,3.0,1.0,0.0
17654820,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7801566123962402,0.1381400376558303,0.1240951567888259,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517857670783997,0.050000000745058,0.0482293516397476,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517857670783997,0.050000000745058,0.0356220342218875,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517857670783997,0.050000000745058,0.0482293516397476,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517857670783997,0.050000000745058,0.2287792861461639,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073486328125,297.1556396484375,284.9507751464844,1.0,0.1576842665672302,1.0,1.0,0.7808546423912048,1.0,-0.5819685459136963,0.2529492378234863,0.3290192782878876,0.1162946075201034,0.9262096881866456,0.9262096881866456,0.0,24.28768920898437,25.0,14006.9091796875,0.0,35.24130630493164,1.0,283.1499938964844,284.3601379394531,298.6152038574219,299.7097473144531,293.1499938964844,293.1499938964844,283.1499938964844,19507.671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177575707435608,1.0,0.0,0.0,2.768643379211426,2.7686569690704346,5.114784471516032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.44482421875,0.0,662.2882080078125,1895.4371337890625,0.0,308.0980834960937,0.6885424852371216,1.0,0.0,3.0,1.0,0.0
17654880,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7801566123962402,0.1381400376558303,0.1240951567888259,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517857670783997,0.050000000745058,0.0482293516397476,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517857670783997,0.050000000745058,0.0356220342218875,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517857670783997,0.050000000745058,0.0482293516397476,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517857670783997,0.050000000745058,0.2287792861461639,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073486328125,297.1556396484375,284.9507751464844,1.0,0.1576842665672302,1.0,1.0,0.7808546423912048,1.0,-0.5819685459136963,0.2529492378234863,0.3290192782878876,0.1162946075201034,0.9262096881866456,0.9262096881866456,0.0,24.28768920898437,25.0,14006.9091796875,0.0,35.24130630493164,1.0,283.1499938964844,284.3601379394531,298.6152038574219,299.7097473144531,293.1499938964844,293.1499938964844,283.1499938964844,19507.671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177575707435608,1.0,0.0,0.0,2.768643379211426,2.7686569690704346,5.114784471516032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.44482421875,0.0,662.2882080078125,1895.4371337890625,0.0,308.0980834960937,0.6885424852371216,1.0,0.0,3.0,1.0,0.0
17654940,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7882309556007385,0.1422044336795807,0.1276821941137313,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521429181098938,0.050000000745058,0.0482267625629901,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521429181098938,0.050000000745058,0.0356201231479644,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521429181098938,0.050000000745058,0.0482267625629901,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521429181098938,0.050000000745058,0.228766992688179,284.94439697265625,284.95001220703125,300.0649719238281,295.6185607910156,298.4345703125,297.17645263671875,284.943359375,1.0,0.1580431759357452,1.0,1.0,0.7773889303207397,1.0,-0.5862500667572021,0.2549910545349121,0.33125901222229,0.117988996207714,0.9194461107254028,0.9194461107254028,0.0,24.26459312438965,25.0,14134.2890625,0.0,35.643951416015625,1.0,283.1499938964844,284.3420715332031,298.630615234375,299.73358154296875,293.1499938964844,293.1499938964844,283.1499938964844,20730.92578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201810359954834,1.0,0.0,0.0,2.8355038166046143,2.8355181217193604,5.364803428165033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.93896484375,0.0,713.0051879882812,1895.4371337890625,0.0,312.7347106933594,0.7054086327552795,1.0,0.0,3.0,1.0,0.0
17655000,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7882309556007385,0.1422044336795807,0.1276821941137313,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521429181098938,0.050000000745058,0.0482267625629901,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521429181098938,0.050000000745058,0.0356201231479644,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521429181098938,0.050000000745058,0.0482267625629901,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521429181098938,0.050000000745058,0.228766992688179,284.94439697265625,284.95001220703125,300.0649719238281,295.6185607910156,298.4345703125,297.17645263671875,284.943359375,1.0,0.1580431759357452,1.0,1.0,0.7773889303207397,1.0,-0.5862500667572021,0.2549910545349121,0.33125901222229,0.117988996207714,0.9194461107254028,0.9194461107254028,0.0,24.26459312438965,25.0,14134.2890625,0.0,35.643951416015625,1.0,283.1499938964844,284.3420715332031,298.630615234375,299.73358154296875,293.1499938964844,293.1499938964844,283.1499938964844,20730.92578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201810359954834,1.0,0.0,0.0,2.8355038166046143,2.8355181217193604,5.364803428165033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.93896484375,0.0,713.0051879882812,1895.4371337890625,0.0,312.7347106933594,0.7054086327552795,1.0,0.0,3.0,1.0,0.0
