time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7967305779457092,0.1465138643980026,0.1314926594495773,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525527596473694,0.050000000745058,0.0482238009572029,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525527596473694,0.050000000745058,0.0356179364025592,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525527596473694,0.050000000745058,0.0482238009572029,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525527596473694,0.050000000745058,0.2287529557943344,284.9393615722656,284.95001220703125,300.0935974121094,295.6312561035156,298.46075439453125,297.19891357421875,284.93896484375,1.0,0.1584164649248123,1.0,1.0,0.7739651799201965,1.0,-0.5907964110374451,0.2571366727352142,0.3336597383022308,0.1198126450181007,0.9103594422340392,0.9103594422340392,0.0,24.23548126220703,25.0,14262.7275390625,0.0,36.07051849365234,1.0,283.1499938964844,284.32818603515625,298.6428527832031,299.7540283203125,293.1499938964844,293.1499938964844,283.1499938964844,22022.318359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225095510482788,1.0,0.0,0.0,2.8943190574646,2.894334077835083,5.589669740402314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.025390625,0.0,760.8067016601562,1895.4371337890625,0.0,317.2425537109375,0.7204996943473816,1.0,0.0,3.0,1.0,0.0
17655120,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7967305779457092,0.1465138643980026,0.1314926594495773,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525527596473694,0.050000000745058,0.0482238009572029,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525527596473694,0.050000000745058,0.0356179364025592,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525527596473694,0.050000000745058,0.0482238009572029,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5525527596473694,0.050000000745058,0.2287529557943344,284.9393615722656,284.95001220703125,300.0935974121094,295.6312561035156,298.46075439453125,297.19891357421875,284.93896484375,1.0,0.1584164649248123,1.0,1.0,0.7739651799201965,1.0,-0.5907964110374451,0.2571366727352142,0.3336597383022308,0.1198126450181007,0.9103594422340392,0.9103594422340392,0.0,24.23548126220703,25.0,14262.7275390625,0.0,36.07051849365234,1.0,283.1499938964844,284.32818603515625,298.6428527832031,299.7540283203125,293.1499938964844,293.1499938964844,283.1499938964844,22022.318359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225095510482788,1.0,0.0,0.0,2.8943190574646,2.894334077835083,5.589669740402314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.025390625,0.0,760.8067016601562,1895.4371337890625,0.0,317.2425537109375,0.7204996943473816,1.0,0.0,3.0,1.0,0.0
17655180,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8055570125579834,0.1510533690452575,0.1355123221874237,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5530070066452026,0.050000000745058,0.0482205376029014,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5530070066452026,0.050000000745058,0.0356155224144458,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5530070066452026,0.050000000745058,0.0482205376029014,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5530070066452026,0.050000000745058,0.2287374585866928,284.9372253417969,284.95001220703125,300.1181640625,295.6410522460937,298.48590087890625,297.2227478027344,284.9374084472656,1.0,0.1588062644004821,1.0,1.0,0.7705413699150085,1.0,-0.595591127872467,0.2593817114830017,0.3362093865871429,0.121771790087223,0.9009394645690918,0.9009394645690918,0.0,24.201963424682617,25.0,14393.12890625,0.0,36.52154922485352,1.0,283.1499938964844,284.3180847167969,298.6524963378906,299.7718505859375,293.1499938964844,293.1499938964844,283.1499938964844,23306.501953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248086810111999,1.0,0.0,0.0,2.945402145385742,2.945417642593384,5.788720045529772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.86572265625,0.0,804.8240966796875,1895.4371337890625,0.0,321.7458801269531,0.7338109612464905,1.0,0.0,3.0,1.0,0.0
17655240,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8055570125579834,0.1510533690452575,0.1355123221874237,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5530070066452026,0.050000000745058,0.0482205376029014,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5530070066452026,0.050000000745058,0.0356155224144458,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5530070066452026,0.050000000745058,0.0482205376029014,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.5530070066452026,0.050000000745058,0.2287374585866928,284.9372253417969,284.95001220703125,300.1181640625,295.6410522460937,298.48590087890625,297.2227478027344,284.9374084472656,1.0,0.1588062644004821,1.0,1.0,0.7705413699150085,1.0,-0.595591127872467,0.2593817114830017,0.3362093865871429,0.121771790087223,0.9009394645690918,0.9009394645690918,0.0,24.201963424682617,25.0,14393.12890625,0.0,36.52154922485352,1.0,283.1499938964844,284.3180847167969,298.6524963378906,299.7718505859375,293.1499938964844,293.1499938964844,283.1499938964844,23306.501953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248086810111999,1.0,0.0,0.0,2.945402145385742,2.945417642593384,5.788720045529772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.86572265625,0.0,804.8240966796875,1895.4371337890625,0.0,321.7458801269531,0.7338109612464905,1.0,0.0,3.0,1.0,0.0
17655300,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8099834322929382,0.1534049659967422,0.1375964432954788,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5532490611076355,0.050000000745058,0.0482188016176223,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5532490611076355,0.050000000745058,0.0356142446398735,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5532490611076355,0.050000000745058,0.0482188016176223,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5532490611076355,0.050000000745058,0.2287292331457138,284.93707275390625,284.95001220703125,300.12908935546875,295.6449279785156,298.4980773925781,297.2351379394531,284.9368896484375,1.0,0.1590077877044677,1.0,1.0,0.7688295245170593,1.0,-0.5980767011642456,0.2605390846729278,0.3375376462936401,0.1228032708168029,0.8965636491775513,0.8965636491775513,0.0,24.183897018432617,25.0,14467.421875,0.0,36.75628280639648,1.0,283.1499938964844,284.31207275390625,298.65655517578125,299.780517578125,293.1499938964844,293.1499938964844,283.1499938964844,24052.2734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259821772575378,1.0,0.0,0.0,2.976669788360596,2.9766857624053955,5.912274900765624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.408203125,0.0,832.2437744140625,1895.4371337890625,0.0,324.0649719238281,0.7390918731689453,1.0,0.0,3.0,1.0,0.0
17655360,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.8143384456634521,0.1558127850294113,0.1397315412759781,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5534993410110474,0.050000000745058,0.0482170134782791,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5534993410110474,0.050000000745058,0.0356129221618175,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5534993410110474,0.050000000745058,0.0482170134782791,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5534993410110474,0.050000000745058,0.2287207543849945,284.93756103515625,284.95001220703125,300.1390991210937,295.6481628417969,298.510009765625,297.247802734375,284.9381103515625,1.0,0.1592142730951309,1.0,1.0,0.7671419382095337,1.0,-0.6006231307983398,0.2617177069187164,0.338905394077301,0.1238688379526138,0.8926622271537781,0.8926622271537781,0.0,24.165319442749023,25.0,14526.7880859375,0.0,36.99782180786133,1.0,283.1499938964844,284.3109130859375,298.6596984863281,299.78741455078125,293.1499938964844,293.1499938964844,283.1499938964844,24525.482421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271300435066223,1.0,0.0,0.0,2.9907679557800293,2.990784168243408,5.968411187495803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.583984375,0.0,845.6260375976562,1895.4371337890625,0.0,326.3470153808594,0.7397421598434448,1.0,0.0,3.0,1.0,0.0
17655420,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8229796886444092,0.1607943475246429,0.1441467553377151,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540297627449036,0.050000000745058,0.048213243484497,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540297627449036,0.050000000745058,0.0356101356446743,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540297627449036,0.050000000745058,0.048213243484497,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540297627449036,0.050000000745058,0.2287028729915619,284.9479064941406,284.95001220703125,300.1566772460937,295.6528625488281,298.5332336425781,297.2740173339844,284.9505920410156,1.0,0.1596416383981704,1.0,1.0,0.7637668251991272,1.0,-0.6058880686759949,0.2641388773918152,0.3417491614818573,0.1261140257120132,0.8946284651756287,0.8946284651756287,0.0,24.12583351135254,25.0,14639.4052734375,0.0,37.49982070922852,1.0,283.1499938964844,284.3224182128906,298.6632385253906,299.7976379394531,293.1499938964844,293.1499938964844,283.1499938964844,24385.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291687309741974,1.0,0.0,0.0,2.98288893699646,2.98290491104126,5.937005767009396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.41015625,0.0,838.8907470703125,1895.4371337890625,0.0,330.4340515136719,0.7374358773231506,1.0,0.0,3.0,1.0,0.0
17655480,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8229796886444092,0.1607943475246429,0.1441467553377151,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540297627449036,0.050000000745058,0.048213243484497,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540297627449036,0.050000000745058,0.0356101356446743,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540297627449036,0.050000000745058,0.048213243484497,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.5540297627449036,0.050000000745058,0.2287028729915619,284.9479064941406,284.95001220703125,300.1566772460937,295.6528625488281,298.5332336425781,297.2740173339844,284.9505920410156,1.0,0.1596416383981704,1.0,1.0,0.7637668251991272,1.0,-0.6058880686759949,0.2641388773918152,0.3417491614818573,0.1261140257120132,0.8946284651756287,0.8946284651756287,0.0,24.12583351135254,25.0,14639.4052734375,0.0,37.49982070922852,1.0,283.1499938964844,284.3224182128906,298.6632385253906,299.7976379394531,293.1499938964844,293.1499938964844,283.1499938964844,24385.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291687309741974,1.0,0.0,0.0,2.98288893699646,2.98290491104126,5.937005767009396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.41015625,0.0,838.8907470703125,1895.4371337890625,0.0,330.4340515136719,0.7374358773231506,1.0,0.0,3.0,1.0,0.0
17655540,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8317385315895081,0.1659953743219375,0.1487597078084945,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.5545994639396667,0.050000000745058,0.0482092164456844,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.5545994639396667,0.050000000745058,0.0356071628630161,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.5545994639396667,0.050000000745058,0.0482092164456844,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.5545994639396667,0.050000000745058,0.2286837548017501,284.9638671875,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.96685791015625,1.0,0.1600891053676605,1.0,1.0,0.7603917121887207,1.0,-0.6113877892494202,0.2666350305080414,0.3447527885437011,0.1285478323698043,0.9095469117164612,0.9095469117164612,0.0,24.08402633666992,25.0,14763.3994140625,0.0,38.02898788452149,1.0,283.1499938964844,284.3369140625,298.66558837890625,299.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,23445.58203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311665892601013,1.0,0.0,0.0,2.971521615982056,2.9715373516082764,5.891842533856106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.06494140625,0.0,824.7439575195312,1895.4371337890625,0.0,334.4820556640625,0.7394896149635315,1.0,0.0,3.0,1.0,0.0
17655600,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8317385315895081,0.1659953743219375,0.1487597078084945,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.5545994639396667,0.050000000745058,0.0482092164456844,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.5545994639396667,0.050000000745058,0.0356071628630161,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.5545994639396667,0.050000000745058,0.0482092164456844,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.5545994639396667,0.050000000745058,0.2286837548017501,284.9638671875,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.96685791015625,1.0,0.1600891053676605,1.0,1.0,0.7603917121887207,1.0,-0.6113877892494202,0.2666350305080414,0.3447527885437011,0.1285478323698043,0.9095469117164612,0.9095469117164612,0.0,24.08402633666992,25.0,14763.3994140625,0.0,38.02898788452149,1.0,283.1499938964844,284.3369140625,298.66558837890625,299.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,23445.58203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311665892601013,1.0,0.0,0.0,2.971521615982056,2.9715373516082764,5.891842533856106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.06494140625,0.0,824.7439575195312,1895.4371337890625,0.0,334.4820556640625,0.7394896149635315,1.0,0.0,3.0,1.0,0.0
17655660,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8367573022842407,0.1689964085817337,0.1514267176389694,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.5549361705780029,0.050000000745058,0.0482068471610546,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.5549361705780029,0.050000000745058,0.0356054119765758,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.5549361705780029,0.050000000745058,0.0482068471610546,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.5549361705780029,0.050000000745058,0.22867251932621,284.9687194824219,284.95001220703125,300.17822265625,295.656005859375,298.5678405761719,297.3172607421875,284.9696044921875,1.0,0.1603492051362991,1.0,1.0,0.7585251331329346,1.0,-0.6145673990249634,0.2680541574954986,0.3465132415294647,0.1300094872713089,0.919231116771698,0.919231116771698,0.0,24.05986595153809,25.0,14860.818359375,0.0,38.3374137878418,1.0,283.1499938964844,284.3327331542969,298.6676025390625,299.8153991699219,293.1499938964844,293.1499938964844,283.1499938964844,23433.169921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325438439846039,1.0,0.0,0.0,3.0039899349212646,3.0040059089660645,6.021300009706465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.9111328125,0.0,848.826416015625,1895.4371337890625,0.0,337.2978515625,0.7442399859428406,1.0,0.0,3.0,1.0,0.0
17655720,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8407610654830933,0.1713912039995193,0.1535568833351135,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.5552079677581787,0.050000000745058,0.0482049398124218,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.5552079677581787,0.050000000745058,0.035604003816843,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.5552079677581787,0.050000000745058,0.0482049398124218,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.5552079677581787,0.050000000745058,0.2286634743213653,284.9701843261719,284.95001220703125,300.18316650390625,295.6560974121094,298.57720947265625,297.32989501953125,284.97076416015625,1.0,0.1605584025382995,1.0,1.0,0.7570596933364868,1.0,-0.617107093334198,0.2691742777824402,0.3479328453540802,0.1312139481306076,0.9260145425796508,0.9260145425796508,0.0,24.04085159301757,25.0,14925.498046875,0.0,38.58538436889648,1.0,283.1499938964844,284.3305053710937,298.6685485839844,299.820556640625,293.1499938964844,293.1499938964844,283.1499938964844,23380.55078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337080419063568,1.0,0.0,0.0,3.022678136825561,3.0226943492889404,6.096451556913962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.31201171875,0.0,862.6289672851562,1895.4371337890625,0.0,339.69439697265625,0.751365065574646,1.0,0.0,3.0,1.0,0.0
17655780,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.850065290927887,0.1769450604915619,0.158498927950859,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558446049690247,0.050000000745058,0.0482004955410957,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558446049690247,0.050000000745058,0.03560072183609,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558446049690247,0.050000000745058,0.0482004955410957,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558446049690247,0.050000000745058,0.228642389178276,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.3591613769531,284.9680480957031,1.0,0.161048024892807,1.0,1.0,0.7537277340888977,1.0,-0.6229979991912842,0.2717251181602478,0.3512728810310364,0.1341463774442672,0.9379178881645204,0.9379178881645204,0.0,23.99857521057129,25.0,15090.61328125,0.0,39.167137145996094,1.0,283.1499938964844,284.31640625,298.6693115234375,299.8319702148437,293.1499938964844,293.1499938964844,283.1499938964844,23887.251953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366071820259094,1.0,0.0,0.0,3.0938754081726074,3.093892335891724,6.387030566656904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.06298828125,0.0,921.1782836914062,1895.4371337890625,0.0,345.72857666015625,0.768330991268158,1.0,0.0,3.0,1.0,0.0
17655840,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.850065290927887,0.1769450604915619,0.158498927950859,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558446049690247,0.050000000745058,0.0482004955410957,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558446049690247,0.050000000745058,0.03560072183609,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558446049690247,0.050000000745058,0.0482004955410957,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558446049690247,0.050000000745058,0.228642389178276,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.3591613769531,284.9680480957031,1.0,0.161048024892807,1.0,1.0,0.7537277340888977,1.0,-0.6229979991912842,0.2717251181602478,0.3512728810310364,0.1341463774442672,0.9379178881645204,0.9379178881645204,0.0,23.99857521057129,25.0,15090.61328125,0.0,39.167137145996094,1.0,283.1499938964844,284.31640625,298.6693115234375,299.8319702148437,293.1499938964844,293.1499938964844,283.1499938964844,23887.251953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366071820259094,1.0,0.0,0.0,3.0938754081726074,3.093892335891724,6.387030566656904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.06298828125,0.0,921.1782836914062,1895.4371337890625,0.0,345.72857666015625,0.768330991268158,1.0,0.0,3.0,1.0,0.0
17655900,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8548316359519958,0.1797773689031601,0.1610190719366073,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561763048171997,0.050000000745058,0.0481981895864009,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561763048171997,0.050000000745058,0.0355990193784236,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561763048171997,0.050000000745058,0.0481981895864009,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561763048171997,0.050000000745058,0.2286314517259597,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.3740539550781,284.9648742675781,1.0,0.1612999141216278,1.0,1.0,0.7520617246627808,1.0,-0.6260015964508057,0.2729976773262024,0.3530039191246032,0.1357236206531524,0.9422953724861144,0.9422953724861144,0.0,23.97747230529785,25.0,15181.099609375,0.0,39.46674346923828,1.0,283.1499938964844,284.3058776855469,298.6689147949219,299.83740234375,293.1499938964844,293.1499938964844,283.1499938964844,24403.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381226897239685,1.0,0.0,0.0,3.141582489013672,3.1415998935699463,6.585522669411148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.81884765625,0.0,962.9971313476562,1895.4371337890625,0.0,348.92120361328125,0.7770576477050781,1.0,0.0,3.0,1.0,0.0
17655960,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8596950769424438,0.1826584935188293,0.1635819971561432,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565185546875,0.050000000745058,0.0481958203017711,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565185546875,0.050000000745058,0.0355972684919834,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565185546875,0.050000000745058,0.0481958203017711,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565185546875,0.050000000745058,0.2286202162504196,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6177978515625,297.38922119140625,284.9629821777344,1.0,0.1615578234195709,1.0,1.0,0.7504181861877441,1.0,-0.6290565133094788,0.2742682099342346,0.3547883033752441,0.1373830288648605,0.9453792572021484,0.9453792572021484,0.0,23.95637893676757,25.0,15257.17578125,0.0,39.77356719970703,1.0,283.1499938964844,284.2999267578125,298.6674194335937,299.84063720703125,293.1499938964844,293.1499938964844,283.1499938964844,24747.287109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439582884311676,1.0,0.0,0.0,3.1730499267578125,3.173067808151245,6.718110512338171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.33642578125,0.0,991.2646484375,1895.4371337890625,0.0,352.0227966308594,0.7874346971511841,1.0,0.0,3.0,1.0,0.0
17656020,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8696779012680054,0.1885512918233871,0.1688205897808075,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572344660758972,0.050000000745058,0.048190888017416,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572344660758972,0.050000000745058,0.0355936251580715,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572344660758972,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572344660758972,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203796386719,284.9581298828125,1.0,0.162088394165039,1.0,1.0,0.7471311688423157,1.0,-0.6352989077568054,0.2768062055110931,0.3584927320480346,0.1409427225589752,0.9493083357810974,0.9493083357810974,0.0,23.91408348083496,25.0,15425.0322265625,0.0,40.407005310058594,1.0,283.1499938964844,284.2840270996094,298.6636047363281,299.8470764160156,293.1499938964844,293.1499938964844,283.1499938964844,25800.865234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424732327461242,1.0,0.0,0.0,3.252650022506714,3.252668619155884,7.05940351508616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.318359375,0.0,1066.395751953125,1895.4371337890625,0.0,358.2371520996094,0.8068024516105652,1.0,0.0,3.0,1.0,0.0
17656080,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8696779012680054,0.1885512918233871,0.1688205897808075,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572344660758972,0.050000000745058,0.048190888017416,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572344660758972,0.050000000745058,0.0355936251580715,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572344660758972,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572344660758972,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203796386719,284.9581298828125,1.0,0.162088394165039,1.0,1.0,0.7471311688423157,1.0,-0.6352989077568054,0.2768062055110931,0.3584927320480346,0.1409427225589752,0.9493083357810974,0.9493083357810974,0.0,23.91408348083496,25.0,15425.0322265625,0.0,40.407005310058594,1.0,283.1499938964844,284.2840270996094,298.6636047363281,299.8470764160156,293.1499938964844,293.1499938964844,283.1499938964844,25800.865234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424732327461242,1.0,0.0,0.0,3.252650022506714,3.252668619155884,7.05940351508616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.318359375,0.0,1066.395751953125,1895.4371337890625,0.0,358.2371520996094,0.8068024516105652,1.0,0.0,3.0,1.0,0.0
17656140,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8769623637199402,0.1928401440382003,0.172631025314331,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5577723979949951,0.050000000745058,0.0481872037053108,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5577723979949951,0.050000000745058,0.0355909056961536,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5577723979949951,0.050000000745058,0.0481872037053108,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5577723979949951,0.050000000745058,0.2285793572664261,284.95556640625,284.95001220703125,300.2096252441406,295.6462097167969,298.6508483886719,297.4432067871094,284.954833984375,1.0,0.1624765396118164,1.0,1.0,0.7448059916496277,1.0,-0.6398391127586365,0.2786067724227905,0.3612323403358459,0.1436633169651031,0.9505060911178588,0.9505060911178588,0.0,23.883337020874023,25.0,15549.2021484375,0.0,40.87240982055664,1.0,283.1499938964844,284.2724914550781,298.6603698730469,299.8511962890625,293.1499938964844,293.1499938964844,283.1499938964844,26691.951171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444706439971924,1.0,0.0,0.0,3.3127689361572266,3.312788248062134,7.322773285522999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.2744140625,0.0,1126.140869140625,1895.4371337890625,0.0,362.5911560058594,0.8186185359954834,1.0,0.0,3.0,1.0,0.0
17656200,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8800278306007385,0.194644421339035,0.1742351353168487,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5580015182495117,0.050000000745058,0.0481856428086757,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5580015182495117,0.050000000745058,0.0355897508561611,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5580015182495117,0.050000000745058,0.0481856428086757,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5580015182495117,0.050000000745058,0.2285719513893127,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.45281982421875,284.9545288085937,1.0,0.1626405417919159,1.0,1.0,0.7438440918922424,1.0,-0.6417503952980042,0.2793554961681366,0.3623948693275451,0.1448362022638321,0.9509990215301514,0.9509990215301514,0.0,23.8706169128418,25.0,15595.220703125,0.0,41.069766998291016,1.0,283.1499938964844,284.2700500488281,298.65875244140625,299.852294921875,293.1499938964844,293.1499938964844,283.1499938964844,26939.224609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452614188194275,1.0,0.0,0.0,3.3293185234069824,3.3293380737304688,7.396121191050042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.27099609375,0.0,1142.9659423828125,1895.4371337890625,0.0,364.32855224609375,0.8255630135536194,1.0,0.0,3.0,1.0,0.0
17656260,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8897172808647156,0.2003507018089294,0.1793161630630493,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587407350540161,0.050000000745058,0.048180628567934,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587407350540161,0.050000000745058,0.0355860479176044,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587407350540161,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587407350540161,0.050000000745058,0.2285481542348861,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.9521789550781,1.0,0.1631634682416916,1.0,1.0,0.7408828735351562,1.0,-0.6478033065795898,0.2816914618015289,0.3661118447780609,0.1486468613147735,0.9514107704162598,0.9514107704162598,0.0,23.830564498901367,25.0,15754.0537109375,0.0,41.699798583984375,1.0,283.1499938964844,284.25836181640625,298.6540222167969,299.8568420410156,293.1499938964844,293.1499938964844,283.1499938964844,28041.33984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477734267711639,1.0,0.0,0.0,3.398452043533325,3.398472309112549,7.70647147874115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.7060546875,0.0,1215.458984375,1895.4371337890625,0.0,369.9000854492188,0.8395670056343079,1.0,0.0,3.0,1.0,0.0
17656320,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8906429409980774,0.2008976638317108,0.1798036843538284,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5588118433952332,0.050000000745058,0.0481801480054855,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5588118433952332,0.050000000745058,0.035585694015026,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5588118433952332,0.050000000745058,0.0481801480054855,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5588118433952332,0.050000000745058,0.2285458743572235,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.675537109375,297.4862670898437,284.9523010253906,1.0,0.1632140129804611,1.0,1.0,0.7406023740768433,1.0,-0.6483842730522156,0.2819135189056396,0.3664707541465759,0.1490200310945511,0.951547384262085,0.951547384262085,0.0,23.82689666748047,25.0,15768.015625,0.0,41.76082992553711,1.0,283.1499938964844,284.25787353515625,298.65350341796875,299.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,28108.384765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480020403861999,1.0,0.0,0.0,3.402780055999756,3.4028003215789795,7.726112585260125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.31884765625,0.0,1220.077880859375,1895.4371337890625,0.0,370.4111328125,0.843600332736969,1.0,0.0,3.0,1.0,0.0
17656380,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9013493061065674,0.2072559297084808,0.1854772418737411,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0355815477669239,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638074666261673,1.0,1.0,0.7373606562614441,1.0,-0.6551426649093628,0.2844834327697754,0.370659202337265,0.1534363180398941,0.951687216758728,0.951687216758728,0.0,23.78509521484375,25.0,15943.23046875,0.0,42.47690963745117,1.0,283.1499938964844,284.24725341796875,298.6480407714844,299.86187744140625,293.1499938964844,293.1499938964844,283.1499938964844,29282.19921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507344365119934,1.0,0.0,0.0,3.473637819290161,3.473658800125122,8.051231930039648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.4970703125,0.0,1297.8309326171875,1895.4371337890625,0.0,376.57171630859375,0.8610267043113708,1.0,0.0,3.0,1.0,0.0
17656440,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9013493061065674,0.2072559297084808,0.1854772418737411,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0355815477669239,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638074666261673,1.0,1.0,0.7373606562614441,1.0,-0.6551426649093628,0.2844834327697754,0.370659202337265,0.1534363180398941,0.951687216758728,0.951687216758728,0.0,23.78509521484375,25.0,15943.23046875,0.0,42.47690963745117,1.0,283.1499938964844,284.24725341796875,298.6480407714844,299.86187744140625,293.1499938964844,293.1499938964844,283.1499938964844,29282.19921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507344365119934,1.0,0.0,0.0,3.473637819290161,3.473658800125122,8.051231930039648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.4970703125,0.0,1297.8309326171875,1895.4371337890625,0.0,376.57171630859375,0.8610267043113708,1.0,0.0,3.0,1.0,0.0
17656500,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9067884683609008,0.2104626893997192,0.1883418411016464,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600665211677551,0.050000000745058,0.0481717213988304,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600665211677551,0.050000000745058,0.0355794690549373,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600665211677551,0.050000000745058,0.0481717213988304,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600665211677551,0.050000000745058,0.2285059094429016,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5376892089844,284.9505615234375,1.0,0.1641113311052322,1.0,1.0,0.7357398271560669,1.0,-0.6585555076599121,0.2857752740383148,0.3727802336215973,0.1557106077671051,0.9518136978149414,0.9518136978149414,0.0,23.765504837036133,25.0,16038.666015625,0.0,42.843692779541016,1.0,283.1499938964844,284.2408142089844,298.6453857421875,299.86474609375,293.1499938964844,293.1499938964844,283.1499938964844,29986.912109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521118700504303,1.0,0.0,0.0,3.5157947540283203,3.5158164501190186,8.247841947195411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.2353515625,0.0,1345.5848388671875,1895.4371337890625,0.0,379.7145690917969,0.8685888648033142,1.0,0.0,3.0,1.0,0.0
17656560,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9124963283538818,0.2136838287115097,0.1912204027175903,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604862570762634,0.050000000745058,0.0481689274311065,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604862570762634,0.050000000745058,0.035577405244112,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604862570762634,0.050000000745058,0.0481689274311065,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604862570762634,0.050000000745058,0.2284926474094391,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5551452636719,284.9512634277344,1.0,0.164419874548912,1.0,1.0,0.7341330647468567,1.0,-0.6619852781295776,0.2870727479457855,0.3749125003814697,0.158012717962265,0.9522169828414916,0.9522169828414916,0.0,23.74702835083008,25.0,16121.6435546875,0.0,43.2160530090332,1.0,283.1499938964844,284.2381896972656,298.6424865722656,299.8666687011719,293.1499938964844,293.1499938964844,283.1499938964844,30415.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534610211849212,1.0,0.0,0.0,3.541607141494751,3.5416290760040283,8.369394208784797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.89306640625,0.0,1375.3419189453125,1895.4371337890625,0.0,382.8175048828125,0.8777468800544739,1.0,0.0,3.0,1.0,0.0
17656620,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9229825139045716,0.2194216549396515,0.1963511109352111,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.561231255531311,0.050000000745058,0.0481639914214611,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.561231255531311,0.050000000745058,0.0355737581849098,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.561231255531311,0.050000000745058,0.0481639914214611,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.561231255531311,0.050000000745058,0.2284692376852035,284.95123291015625,284.95001220703125,300.2225036621094,295.62408447265625,298.7313537597656,297.586669921875,284.9515380859375,1.0,0.1649769842624664,1.0,1.0,0.7312824130058289,1.0,-0.6680984497070312,0.2893994748592376,0.3786990046501159,0.1621389240026474,0.9530802369117736,0.9530802369117736,0.0,23.716041564941406,25.0,16284.673828125,0.0,43.88803482055664,1.0,283.1499938964844,284.230224609375,298.63775634765625,299.8713684082031,293.1499938964844,293.1499938964844,283.1499938964844,31445.806640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455895334482193,1.0,0.0,0.0,3.603783369064331,3.603806257247925,8.665840027788363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.68017578125,0.0,1448.7119140625,1895.4371337890625,0.0,388.4786376953125,0.8900538086891174,1.0,0.0,3.0,1.0,0.0
17656680,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9243278503417968,0.220154196023941,0.1970061957836151,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613242387771606,0.050000000745058,0.0481633767485618,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613242387771606,0.050000000745058,0.0355733074247837,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613242387771606,0.050000000745058,0.0481633767485618,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613242387771606,0.050000000745058,0.2284663319587707,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650488674640655,1.0,1.0,0.730919599533081,1.0,-0.6688795685768127,0.2896990478038788,0.3791805207729339,0.1626658588647842,0.9534044861793518,0.9534044861793518,0.0,23.712541580200195,25.0,16304.2998046875,0.0,43.97495269775391,1.0,283.1499938964844,284.2299194335937,298.6371154785156,299.871826171875,293.1499938964844,293.1499938964844,283.1499938964844,31522.916015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561966955661773,1.0,0.0,0.0,3.60897159576416,3.608994245529175,8.690809067957161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.5771484375,0.0,1454.8778076171875,1895.4371337890625,0.0,389.1851501464844,0.8942859172821045,1.0,0.0,3.0,1.0,0.0
17656740,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9327266812324524,0.2247454822063446,0.2011144012212753,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619065761566162,0.1456241011619568,0.048159547150135,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619065761566162,0.050000000745058,0.0355704762041568,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619065761566162,0.050000000745058,0.048159547150135,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619065761566162,0.050000000745058,0.2284481525421142,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.6169738769531,284.9523620605469,1.0,0.165502667427063,1.0,1.0,0.728646457195282,1.0,-0.6737755537033081,0.2915927469730377,0.3821828067302704,0.165961354970932,0.9547269344329834,0.9547269344329834,0.0,23.69101333618164,25.0,16441.01953125,0.0,44.523380279541016,1.0,283.1499938964844,284.223388671875,298.6336364746094,299.876220703125,293.1499938964844,293.1499938964844,283.1499938964844,32377.431640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581543803215027,1.0,0.0,0.0,3.6617720127105713,3.6617956161499023,8.946968250711507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.29150390625,0.0,1519.1129150390625,1895.4371337890625,0.0,393.8053588867188,0.9043267369270324,1.0,0.0,3.0,1.0,0.0
17656800,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9764683246612548,0.2267109900712967,0.2026811242103576,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7747601866722107,0.1468794792890548,0.1083803549408912,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.5892150402069092,0.050000000745058,0.0354540087282657,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.5892150402069092,0.050000000745058,0.0480018556118011,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.5892150402069092,0.050000000745058,0.2277001440525055,284.9622802734375,284.95001220703125,300.2258605957031,295.61846923828125,298.7580261230469,297.62554931640625,284.989990234375,1.0,0.1666842848062515,1.0,1.0,0.7277060747146606,1.0,-0.7466520071029663,0.3248126208782196,0.4218394160270691,0.1844244301319122,0.9623470306396484,0.9623470306396484,0.0,20.413414001464844,43.0,17678.1640625,0.0,49.564300537109375,1.0,283.1499938964844,284.2821350097656,298.634765625,299.8940124511719,293.1499938964844,293.1499938964844,283.1499938964844,32525.17578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592462182044983,1.0,0.0,0.0,3.677504301071167,3.677527904510498,9.02401211533288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.65087890625,0.0,1537.7890625,1895.4371337890625,0.0,396.4055786132813,0.9111055135726928,1.0,0.0,3.0,1.0,0.0
17656860,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.9645547866821288,0.2337298989295959,0.2089725136756897,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.8161261677742004,0.1409699618816375,0.1353492736816406,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.5738286375999451,0.050000000745058,0.0355159267783165,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.5738286375999451,0.050000000745058,0.0480856895446777,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.5738286375999451,0.050000000745058,0.2280978113412857,285.12176513671875,284.95001220703125,300.2295837402344,295.6140441894531,298.75067138671875,297.60516357421875,285.12188720703125,1.0,0.1768323183059692,1.0,1.0,0.7252428531646729,1.0,-0.7872719168663025,0.3429200053215027,0.4443519413471222,0.197583258152008,1.0,1.0,0.0,23.00508689880371,31.0,18962.67578125,0.0,58.51054382324219,1.0,283.1499938964844,284.3428649902344,298.7034606933594,300.0747985839844,293.1499938964844,293.1499938964844,283.04998779296875,32592.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773276448249817,1.0,0.0,0.0,3.802809476852417,3.802834510803223,9.6494477475062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.02685546875,0.0,1683.3504638671875,1895.4371337890625,0.0,442.0470581054688,0.9387719631195068,1.0,0.0,3.0,1.0,0.0
