time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.9645547866821288,0.2337298989295959,0.2089725136756897,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.8161261677742004,0.1409699618816375,0.1353492736816406,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.5738286375999451,0.050000000745058,0.0355159267783165,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.5738286375999451,0.050000000745058,0.0480856895446777,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.5738286375999451,0.050000000745058,0.2280978113412857,285.12176513671875,284.95001220703125,300.2295837402344,295.6140441894531,298.75067138671875,297.60516357421875,285.12188720703125,1.0,0.1768323183059692,1.0,1.0,0.7252428531646729,1.0,-0.7872719168663025,0.3429200053215027,0.4443519413471222,0.197583258152008,1.0,1.0,0.0,23.00508689880371,31.0,18962.67578125,0.0,58.51054382324219,1.0,283.1499938964844,284.3428649902344,298.7034606933594,300.0747985839844,293.1499938964844,293.1499938964844,283.04998779296875,32592.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773276448249817,1.0,0.0,0.0,3.802809476852417,3.802834510803223,9.6494477475062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.02685546875,0.0,1683.3504638671875,1895.4371337890625,0.0,442.0470581054688,0.9387719631195068,1.0,0.0,3.0,1.0,0.0
17656980,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.9877103567123412,0.243984580039978,0.2011266648769378,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.8412597179412842,0.1396795660257339,0.1328615248203277,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.5995854139328003,0.050000000745058,0.0354153923690319,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.8486019968986511,0.1424429714679718,0.1365378051996231,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.5995854139328003,0.050000000745058,0.2274521440267563,285.1492004394531,284.95001220703125,300.23419189453125,295.6105651855469,298.7552795410156,297.5959167480469,285.15380859375,1.0,0.18211729824543,1.0,1.0,0.7228478789329529,1.0,-0.8802807927131653,0.3860119581222534,0.4942688345909118,0.2228533029556274,1.0,1.0,0.0,20.60020446777344,31.0,21020.91015625,0.0,69.55496978759766,1.0,283.0523986816406,284.34356689453125,298.7445678710937,300.2423400878906,293.1499938964844,293.1499938964844,283.04998779296875,33978.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050778985023499,1.0,0.0,0.0,3.882622003555298,3.88264799118042,1.0058737416329675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.87451171875,0.0,1791.60888671875,1895.4371337890625,0.0,522.7462768554688,0.9561182260513306,1.0,0.0,3.0,1.0,0.0
17657040,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.9878607392311096,0.2442397028207779,0.2014868557453155,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8409149646759033,0.1396875977516174,0.1328528523445129,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.599316418170929,0.050000000745058,0.0354163385927677,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.8480833172798157,0.142263263463974,0.136446014046669,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.599316418170929,0.050000000745058,0.2274582087993621,285.15008544921875,284.95001220703125,300.2343444824219,295.6105041503906,298.7553405761719,297.5957946777344,285.1552124023437,1.0,0.1821707636117935,1.0,1.0,0.7227796316146851,1.0,-0.8804273009300232,0.386152058839798,0.4942752718925476,0.2227592170238495,1.0,1.0,0.0,20.631561279296875,25.0,21026.845703125,0.0,69.64014434814453,1.0,283.0521545410156,284.3446044921875,298.74395751953125,300.2439880371094,293.1499938964844,293.1499938964844,282.75,34006.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057640671730042,1.0,0.0,0.0,3.884219169616699,3.884245157241821,1.0067016091852563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.12646484375,0.0,1793.8209228515625,1895.4371337890625,0.0,524.9229736328125,0.956498384475708,1.0,0.0,3.0,1.0,0.0
17657100,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9897656440734864,0.2483317852020263,0.2062853872776031,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8368076086044312,0.1400274634361267,0.1329639703035354,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.595720112323761,0.050000000745058,0.0354291833937168,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8388203978538513,0.1396660059690475,0.133986085653305,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.595720112323761,0.050000000745058,0.2275407016277313,285.05487060546875,284.95001220703125,300.2372131347656,295.609130859375,298.7610168457031,297.6027526855469,285.0059509277344,1.0,0.1834087073802948,1.0,1.0,0.7215479612350464,1.0,-0.8835098147392273,0.387565404176712,0.4959444105625152,0.224614679813385,1.0,1.0,0.0,21.12415885925293,25.0,21760.650390625,0.0,70.89464569091797,1.0,282.7951965332031,284.1461181640625,298.79510498046875,300.436279296875,293.1499938964844,293.1499938964844,282.75,34454.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273319482803345,1.0,0.0,0.0,3.90972900390625,3.909755229949951,1.019968067339505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.212890625,0.0,1829.396484375,1895.4371337890625,0.0,598.2837524414062,0.9625688791275024,1.0,0.0,3.0,1.0,0.0
17657160,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9906153082847596,0.2517236173152923,0.2085870802402496,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8355997800827026,0.1405977606773376,0.1333972662687301,297.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.593985915184021,0.050000000745058,0.035435501486063,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8328860998153687,0.1380244046449661,0.1320136785507202,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.593985915184021,0.050000000745058,0.2275812923908233,284.93853759765625,284.95001220703125,300.240478515625,295.6080627441406,298.7770080566406,297.6290588378906,284.9242553710937,1.0,0.1838904023170471,1.0,1.0,0.7208466529846191,1.0,-0.8844829201698303,0.3878633975982666,0.4966195225715637,0.2258786559104919,0.9814592003822328,0.9814592003822328,0.0,21.36927032470703,25.0,21680.02734375,0.0,71.42768859863281,1.0,282.7563171386719,284.0800476074219,298.7462158203125,300.35870361328125,293.1499938964844,293.1499938964844,282.45001220703125,35105.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391582250595093,1.0,0.0,0.0,3.925028562545776,3.9250550270080566,1.0279663911205716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.9150390625,0.0,1854.0234375,1895.4371337890625,0.0,642.8395385742188,0.9661571383476256,1.0,0.0,3.0,1.0,0.0
17657220,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.9788283109664916,0.2615339457988739,0.1832227855920791,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.8616904616355896,0.1420556008815765,0.1345261931419372,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.8603374361991882,0.141447052359581,0.0988887622952461,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.8530437350273132,0.1371508091688156,0.1304471045732498,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.6128090620040894,0.050000000745058,0.2271628528833389,284.7642822265625,284.95001220703125,300.2469787597656,295.6070861816406,298.7756042480469,297.61553955078125,284.7690734863281,1.0,0.1861660927534103,1.0,1.0,0.7196620106697083,1.0,-0.9291746020317078,0.408892273902893,0.5202823281288147,0.2380406260490417,0.804128885269165,0.804128885269165,0.0,19.667274475097656,25.0,22765.6953125,0.0,76.61852264404297,1.0,282.4621276855469,283.9332580566406,298.7041931152344,300.3825378417969,293.1499938964844,293.1499938964844,282.45001220703125,45504.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570437908172607,1.0,0.0,0.0,3.679661512374878,3.6796875,9.03460147583246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.56005859375,0.0,1638.1083984375,1895.4371337890625,0.0,716.5908813476562,0.916227161884308,1.0,0.0,3.0,1.0,0.0
17657280,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.9793407320976256,0.263784646987915,0.1841159909963607,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.8613921999931335,0.1423893272876739,0.1348052620887756,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.8603246808052063,0.1397035121917724,0.0991932973265647,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8520663976669312,0.1371947079896927,0.1303925812244415,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.61216139793396,0.050000000745058,0.2271764278411865,284.7730407714844,284.95001220703125,300.2483215332031,295.60699462890625,298.7718505859375,297.6080322265625,284.78570556640625,1.0,0.186543732881546,1.0,1.0,0.7194440364837646,1.0,-0.9308902621269226,0.409675657749176,0.5212146043777466,0.2387325316667556,0.7911474704742432,0.7911474704742432,0.0,19.764741897583008,28.0,22751.955078125,0.0,77.08350372314453,1.0,282.4569702148437,283.9604797363281,298.6820068359375,300.3481140136719,293.1499938964844,293.1499938964844,282.75,46823.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574746131896973,1.0,0.0,0.0,3.592113494873047,3.592138767242432,8.609806627646321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.912109375,0.0,1549.412353515625,1895.4371337890625,0.0,718.4666748046875,0.8992183804512024,1.0,0.0,3.0,1.0,0.0
17657340,297.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9848530292510986,0.2758710086345672,0.194713145494461,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8566098809242249,0.1456461548805236,0.1374943405389785,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8362063765525818,0.1331313848495483,0.0941727086901664,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8453360795974731,0.1396361887454986,0.1319657862186432,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6043534874916077,0.050000000745058,0.2273436188697815,285.0658264160156,284.95001220703125,300.2582092285156,295.6075744628906,298.75177001953125,297.5619506835937,285.0716247558594,1.0,0.19003726541996,1.0,1.0,0.7180413603782654,1.0,-0.9428985118865968,0.4152904152870178,0.5276080965995789,0.2431589365005493,0.9722182154655457,0.9722182154655457,0.0,20.82279586791992,31.0,22953.70703125,0.0,80.97865295410156,1.0,282.7412109375,284.24249267578125,298.5564270019531,300.1430053710937,293.1499938964844,293.1499938964844,282.45001220703125,32311.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401272177696228,1.0,0.0,0.0,3.6543941497802734,3.654417753219605,8.91095169208711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.33203125,0.0,1510.4339599609375,1895.4371337890625,0.0,646.634765625,0.9042397737503052,1.0,0.0,3.0,1.0,0.0
17657400,297.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9848530292510986,0.2758710086345672,0.194713145494461,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8566098809242249,0.1456461548805236,0.1374943405389785,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8362063765525818,0.1331313848495483,0.0941727086901664,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8453360795974731,0.1396361887454986,0.1319657862186432,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6043534874916077,0.050000000745058,0.2273436188697815,285.0658264160156,284.95001220703125,300.2582092285156,295.6075744628906,298.75177001953125,297.5619506835937,285.0716247558594,1.0,0.19003726541996,1.0,1.0,0.7180413603782654,1.0,-0.9428985118865968,0.4152904152870178,0.5276080965995789,0.2431589365005493,0.9722182154655457,0.9722182154655457,0.0,20.82279586791992,31.0,22953.70703125,0.0,80.97865295410156,1.0,282.7412109375,284.24249267578125,298.5564270019531,300.1430053710937,293.1499938964844,293.1499938964844,282.45001220703125,32311.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401272177696228,1.0,0.0,0.0,3.6543941497802734,3.654417753219605,8.91095169208711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.33203125,0.0,1510.4339599609375,1895.4371337890625,0.0,646.634765625,0.9042397737503052,1.0,0.0,3.0,1.0,0.0
17657460,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9891491532325744,0.2842896282672882,0.2046792656183242,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8544726371765137,0.1495330482721328,0.1411862075328827,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8245483636856079,0.1327541023492813,0.0931458845734596,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8425782918930054,0.1430366337299347,0.1351533830165863,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.5969251394271851,0.050000000745058,0.2275105714797973,284.8653564453125,284.95001220703125,300.2704772949219,295.6099853515625,298.77252197265625,297.5850524902344,284.8638000488281,1.0,0.194449782371521,1.0,1.0,0.716011106967926,1.0,-0.962083101272583,0.4246619641780853,0.5374211072921753,0.2490890920162201,0.8504810333251953,0.8504810333251953,0.0,21.9581356048584,34.0,23820.68359375,0.0,86.47935485839844,1.0,282.4566345214844,284.0220642089844,298.6701354980469,300.3685302734375,293.1499938964844,293.1499938964844,282.75,38921.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574234127998352,1.0,0.0,0.0,3.6276817321777344,3.6277060508728014,8.781154292591964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.16455078125,0.0,1530.206787109375,1895.4371337890625,0.0,718.2434692382812,0.9009647369384766,1.0,0.0,3.0,1.0,0.0
17657520,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9891491532325744,0.2842896282672882,0.2046792656183242,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8544726371765137,0.1495330482721328,0.1411862075328827,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8245483636856079,0.1327541023492813,0.0931458845734596,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8425782918930054,0.1430366337299347,0.1351533830165863,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.5969251394271851,0.050000000745058,0.2275105714797973,284.8653564453125,284.95001220703125,300.2704772949219,295.6099853515625,298.77252197265625,297.5850524902344,284.8638000488281,1.0,0.194449782371521,1.0,1.0,0.716011106967926,1.0,-0.962083101272583,0.4246619641780853,0.5374211072921753,0.2490890920162201,0.8504810333251953,0.8504810333251953,0.0,21.9581356048584,34.0,23820.68359375,0.0,86.47935485839844,1.0,282.4566345214844,284.0220642089844,298.6701354980469,300.3685302734375,293.1499938964844,293.1499938964844,282.75,38921.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574234127998352,1.0,0.0,0.0,3.6276817321777344,3.6277060508728014,8.781154292591964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.16455078125,0.0,1530.206787109375,1895.4371337890625,0.0,718.2434692382812,0.9009647369384766,1.0,0.0,3.0,1.0,0.0
17657580,297.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.9568893909454346,0.3125072419643402,0.1535488367080688,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.9241163730621338,0.1594589799642563,0.147476926445961,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.8804653882980347,0.1375085264444351,0.0951142758131027,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.9083532691001892,0.1515613496303558,0.1409551352262497,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.8714269995689392,0.131694421172142,0.5925263166427612,285.2929077148437,284.95001220703125,300.2854309082031,295.6145324707031,298.8046569824219,297.5992431640625,285.30694580078125,1.0,0.2032849639654159,1.0,1.0,0.7139808535575867,1.0,-1.0185487270355225,0.4482784271240234,0.570270299911499,0.2742717862129211,1.0,1.0,0.0,18.76069641113281,52.0,25557.916015625,0.0,123.08272552490234,1.0,282.7420959472656,284.40869140625,298.63299560546875,300.3682861328125,293.1499938964844,293.1499938964844,282.45001220703125,31736.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533319115638733,1.0,0.0,0.0,3.750931024551392,3.750955104827881,9.387964610141352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.18798828125,0.0,1615.6043701171875,1895.4371337890625,0.0,700.6276245117188,0.9248394966125488,1.0,0.0,3.0,1.0,0.0
17657640,297.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.9568893909454346,0.3125072419643402,0.1535488367080688,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.9241163730621338,0.1594589799642563,0.147476926445961,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.8804653882980347,0.1375085264444351,0.0951142758131027,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.9083532691001892,0.1515613496303558,0.1409551352262497,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.8714269995689392,0.131694421172142,0.5925263166427612,285.2929077148437,284.95001220703125,300.2854309082031,295.6145324707031,298.8046569824219,297.5992431640625,285.30694580078125,1.0,0.2032849639654159,1.0,1.0,0.7139808535575867,1.0,-1.0185487270355225,0.4482784271240234,0.570270299911499,0.2742717862129211,1.0,1.0,0.0,18.76069641113281,52.0,25557.916015625,0.0,123.08272552490234,1.0,282.7420959472656,284.40869140625,298.63299560546875,300.3682861328125,293.1499938964844,293.1499938964844,282.45001220703125,31736.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533319115638733,1.0,0.0,0.0,3.750931024551392,3.750955104827881,9.387964610141352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.18798828125,0.0,1615.6043701171875,1895.4371337890625,0.0,700.6276245117188,0.9248394966125488,1.0,0.0,3.0,1.0,0.0
17657700,298.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434387207031,0.880608320236206,0.3272950649261474,0.0927613526582717,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.880608320236206,0.1661203801631927,0.0976821705698967,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.9782088398933412,0.1408192366361618,0.0967974737286567,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434387207031,0.880608320236206,0.1576159745454788,0.0976821705698967,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.9599314332008362,0.1290424615144729,0.5867863893508911,285.2380065917969,284.95001220703125,300.2940368652344,295.61767578125,298.95916748046875,297.85333251953125,285.2225646972656,1.0,0.2112031579017639,1.0,1.0,0.712965726852417,1.0,-1.1617501974105835,0.5245918035507202,0.6371583938598633,0.2910411953926086,1.0,1.0,0.0,16.20509910583496,52.0,28148.53515625,0.0,121.46695709228516,1.0,282.4999694824219,284.2830505371094,298.76129150390625,300.6932067871094,293.1499938964844,293.1499938964844,282.45001220703125,32657.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747038722038269,1.0,0.0,0.0,3.8063771724700928,3.8064019680023193,9.66756033449201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.74267578125,0.0,1688.1201171875,1895.4371337890625,0.0,797.5230102539062,0.9379691481590272,1.0,0.0,3.0,1.0,0.0
17657760,298.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.8957872986793518,0.3364835381507873,0.1031407415866851,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.8957872986793518,0.1712755858898162,0.1086121648550033,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.9669273495674132,0.1409807652235031,0.0987210869789123,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176818847656,0.8957872986793518,0.1617162525653839,0.1086121648550033,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.934291422367096,0.1271387785673141,0.5770394802093506,285.21856689453125,284.95001220703125,300.303466796875,295.6214294433594,298.96746826171875,297.8544006347656,285.2283935546875,1.0,0.2206231206655502,1.0,1.0,0.7130509614944458,1.0,-1.2164840698242188,0.5524942278862,0.6639899015426636,0.3009240627288818,1.0,1.0,0.0,17.526460647583008,72.0,29326.857421875,0.0,136.0376434326172,1.0,282.458740234375,284.27716064453125,298.7862243652344,300.767578125,293.1499938964844,293.1499938964844,282.1499938964844,33391.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929731130599976,1.0,0.0,0.0,3.84894061088562,3.848966121673584,9.884977316687582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.77490234375,0.0,1745.3858642578125,1895.4371337890625,0.0,890.4284057617188,0.9481018781661988,1.0,0.0,3.0,1.0,0.0
17657820,298.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.9407097101211548,0.342737078666687,0.1377634108066558,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9813289642333984,0.173064574599266,0.1641487330198288,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.912483811378479,0.1410649269819259,0.0990188866853714,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.9649052023887634,0.1642223000526428,0.1556140631437301,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8786288499832153,0.1263563334941864,0.5704134106636047,285.1122436523437,284.95001220703125,300.3248596191406,295.6309509277344,298.956298828125,297.78857421875,285.1460266113281,1.0,0.2448650151491165,1.0,1.0,0.7132214903831482,1.0,-1.346648335456848,0.6192579865455627,0.7273902893066406,0.3238504230976105,1.0,1.0,0.0,21.486230850219727,92.0,32720.03515625,0.0,188.62908935546875,1.0,282.1566162109375,284.1475830078125,298.79461669921875,300.9766540527344,293.1499938964844,293.1499938964844,281.8500061035156,34430.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310652494430542,1.0,0.0,0.0,3.908397436141968,3.908423662185669,1.019273440761026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.19677734375,0.0,1827.528076171875,1895.4371337890625,0.0,1115.048828125,0.9622520208358764,1.0,0.0,3.0,1.0,0.0
17657880,298.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.9407097101211548,0.342737078666687,0.1377634108066558,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9813289642333984,0.173064574599266,0.1641487330198288,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.912483811378479,0.1410649269819259,0.0990188866853714,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.9649052023887634,0.1642223000526428,0.1556140631437301,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8786288499832153,0.1263563334941864,0.5704134106636047,285.1122436523437,284.95001220703125,300.3248596191406,295.6309509277344,298.956298828125,297.78857421875,285.1460266113281,1.0,0.2448650151491165,1.0,1.0,0.7132214903831482,1.0,-1.346648335456848,0.6192579865455627,0.7273902893066406,0.3238504230976105,1.0,1.0,0.0,21.486230850219727,92.0,32720.03515625,0.0,188.62908935546875,1.0,282.1566162109375,284.1475830078125,298.79461669921875,300.9766540527344,293.1499938964844,293.1499938964844,281.8500061035156,34430.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310652494430542,1.0,0.0,0.0,3.908397436141968,3.908423662185669,1.019273440761026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.19677734375,0.0,1827.528076171875,1895.4371337890625,0.0,1115.048828125,0.9622520208358764,1.0,0.0,3.0,1.0,0.0
17657940,297.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9876455068588256,0.3354727923870086,0.3066058754920959,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.7852700352668762,0.1720808297395706,0.1640217751264572,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.7372722625732422,0.1418714970350265,0.099956139922142,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7672292590141296,0.1620985567569732,0.1531519591808319,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.7105342745780945,0.1254936903715133,0.5710492730140686,285.0863037109375,284.95001220703125,300.3500061035156,295.643310546875,298.92681884765625,297.7169494628906,285.0517578125,1.0,0.2714074850082397,1.0,1.0,0.7133919596672058,1.0,-1.311627745628357,0.6007412075996399,0.7108865976333618,0.3190037608146667,1.0,1.0,0.0,43.463417053222656,80.0,33734.9375,0.0,266.6224670410156,1.0,281.8555908203125,283.9515380859375,298.80029296875,301.203125,293.1499938964844,293.1499938964844,281.54998779296875,35061.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659356951713562,1.0,0.0,0.0,3.944024801254273,3.944051742553711,1.0379407058280776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.36572265625,0.0,1877.9622802734373,1895.4371337890625,0.0,1352.99853515625,0.9707287549972534,1.0,0.0,3.0,1.0,0.0
17658000,297.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9876455068588256,0.3354727923870086,0.3066058754920959,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.7852700352668762,0.1720808297395706,0.1640217751264572,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.7372722625732422,0.1418714970350265,0.099956139922142,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7672292590141296,0.1620985567569732,0.1531519591808319,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.7105342745780945,0.1254936903715133,0.5710492730140686,285.0863037109375,284.95001220703125,300.3500061035156,295.643310546875,298.92681884765625,297.7169494628906,285.0517578125,1.0,0.2714074850082397,1.0,1.0,0.7133919596672058,1.0,-1.311627745628357,0.6007412075996399,0.7108865976333618,0.3190037608146667,1.0,1.0,0.0,43.463417053222656,80.0,33734.9375,0.0,266.6224670410156,1.0,281.8555908203125,283.9515380859375,298.80029296875,301.203125,293.1499938964844,293.1499938964844,281.54998779296875,35061.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659356951713562,1.0,0.0,0.0,3.944024801254273,3.944051742553711,1.0379407058280776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.36572265625,0.0,1877.9622802734373,1895.4371337890625,0.0,1352.99853515625,0.9707287549972534,1.0,0.0,3.0,1.0,0.0
17658060,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9984089136123656,0.3176661431789398,0.2900189757347107,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8108537793159485,0.1714446544647216,0.163381427526474,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7614315748214722,0.1424085944890976,0.1002499535679817,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7964745163917542,0.1628217697143554,0.1549915373325348,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7305715084075928,0.1243241354823112,0.5651187300682068,284.9559326171875,284.95001220703125,300.3780517578125,295.6579895019531,298.8453369140625,297.5089416503906,284.9567565917969,1.0,0.2930784821510315,1.0,1.0,0.7138749361038208,1.0,-1.528955101966858,0.7114260196685791,0.8175290822982788,0.3614566624164581,0.9976699352264404,0.9976699352264404,0.0,41.25846481323242,68.0,38029.27734375,0.0,310.1455993652344,1.0,281.5562744140625,283.84942626953125,298.7742614746094,301.3334350585937,293.1499938964844,293.1499938964844,281.25,35456.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918411254882812,1.0,0.0,0.0,3.9648358821868896,3.964862823486328,1.048923195412499e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.90380859375,0.0,1908.0423583984373,1895.4371337890625,0.0,1546.968994140625,0.9757027626037598,1.0,0.0,3.0,1.0,0.0
17658120,297.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9984089136123656,0.3176661431789398,0.2900189757347107,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8108537793159485,0.1714446544647216,0.163381427526474,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7614315748214722,0.1424085944890976,0.1002499535679817,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7964745163917542,0.1628217697143554,0.1549915373325348,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7305715084075928,0.1243241354823112,0.5651187300682068,284.9559326171875,284.95001220703125,300.3780517578125,295.6579895019531,298.8453369140625,297.5089416503906,284.9567565917969,1.0,0.2930784821510315,1.0,1.0,0.7138749361038208,1.0,-1.528955101966858,0.7114260196685791,0.8175290822982788,0.3614566624164581,0.9976699352264404,0.9976699352264404,0.0,41.25846481323242,68.0,38029.27734375,0.0,310.1455993652344,1.0,281.5562744140625,283.84942626953125,298.7742614746094,301.3334350585937,293.1499938964844,293.1499938964844,281.25,35456.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918411254882812,1.0,0.0,0.0,3.9648358821868896,3.964862823486328,1.048923195412499e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.90380859375,0.0,1908.0423583984373,1895.4371337890625,0.0,1546.968994140625,0.9757027626037598,1.0,0.0,3.0,1.0,0.0
17658180,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.9359768033027648,0.3089666366577148,0.2797548770904541,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.7666720747947693,0.1712788641452789,0.1635127961635589,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.7238211035728455,0.1426855772733688,0.1007619127631187,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.7545610666275024,0.1632186621427536,0.1557945758104324,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.6881811618804932,0.1222312226891517,0.5581956505775452,284.7845153808594,284.95001220703125,300.4078674316406,295.6742858886719,298.8072204589844,297.4132385253906,284.7973022460937,1.0,0.3011831939220428,1.0,1.0,0.7143579125404358,1.0,-1.5098650455474854,0.7017636895179749,0.8081012964248657,0.3566101789474487,0.8079279661178589,0.8079279661178589,0.0,50.83931350708008,56.0,37737.67578125,0.0,325.9584655761719,1.0,281.2565002441406,283.7160339355469,298.7244567871094,301.3031005859375,293.1499938964844,293.1499938964844,281.54998779296875,46374.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058162093162537,1.0,0.0,0.0,3.647923707962036,3.647949695587158,8.879424058250152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.34228515625,0.0,1608.4371337890625,1895.4371337890625,0.0,1656.952392578125,0.9114733934402466,1.0,0.0,3.0,1.0,0.0
17658240,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.9359768033027648,0.3089666366577148,0.2797548770904541,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.7666720747947693,0.1712788641452789,0.1635127961635589,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.7238211035728455,0.1426855772733688,0.1007619127631187,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.7545610666275024,0.1632186621427536,0.1557945758104324,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.6881811618804932,0.1222312226891517,0.5581956505775452,284.7845153808594,284.95001220703125,300.4078674316406,295.6742858886719,298.8072204589844,297.4132385253906,284.7973022460937,1.0,0.3011831939220428,1.0,1.0,0.7143579125404358,1.0,-1.5098650455474854,0.7017636895179749,0.8081012964248657,0.3566101789474487,0.8079279661178589,0.8079279661178589,0.0,50.83931350708008,56.0,37737.67578125,0.0,325.9584655761719,1.0,281.2565002441406,283.7160339355469,298.7244567871094,301.3031005859375,293.1499938964844,293.1499938964844,281.54998779296875,46374.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058162093162537,1.0,0.0,0.0,3.647923707962036,3.647949695587158,8.879424058250152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.34228515625,0.0,1608.4371337890625,1895.4371337890625,0.0,1656.952392578125,0.9114733934402466,1.0,0.0,3.0,1.0,0.0
17658300,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9242646098136902,0.3084800541400909,0.2783738076686859,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7600581645965576,0.1716436296701431,0.1637255996465683,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7181060910224915,0.143087089061737,0.1009861901402473,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7485125064849854,0.1637049168348312,0.1561709195375442,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6797239184379578,0.1213902756571769,0.554133951663971,284.97314453125,284.95001220703125,300.42340087890625,295.6829833984375,298.8036193847656,297.3935546875,284.996826171875,1.0,0.3024690449237823,1.0,1.0,0.7145993709564209,1.0,-1.504303216934204,0.6989355683326721,0.8053675889968872,0.3550973832607269,0.9066952466964722,0.9066952466964722,0.0,52.72467041015625,56.0,37022.05078125,0.0,328.15350341796875,1.0,281.5003662109375,283.9305725097656,298.6250915527344,301.0339050292969,293.1499938964844,293.1499938964844,281.54998779296875,38001.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941444873809814,1.0,0.0,0.0,3.621417760848999,3.621441841125488,8.750855613470776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.77294921875,0.0,1516.45849609375,1895.4371337890625,0.0,1564.8521728515625,0.904133141040802,1.0,0.0,3.0,1.0,0.0
17658360,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9230875968933104,0.309152603149414,0.278543621301651,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7599089741706848,0.1723481565713882,0.1642649620771408,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7180997729301453,0.1437317430973053,0.1013765558600425,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7485275268554688,0.1644567847251892,0.1567888110876083,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6774871945381165,0.1208457127213478,0.5511470437049866,285.01251220703125,284.95001220703125,300.4393310546875,295.6920166015625,298.8051147460937,297.3831481933594,285.0097045898437,1.0,0.3024279475212097,1.0,1.0,0.7151355743408203,1.0,-1.5027759075164795,0.6980135440826416,0.8047623634338379,0.3544837236404419,0.9515209794044496,0.9515209794044496,0.0,52.98631286621094,44.0,37093.71484375,0.0,328.0981750488281,1.0,281.54248046875,283.92742919921875,298.6323547363281,301.070556640625,293.1499938964844,293.1499938964844,281.25,33837.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875464916229248,1.0,0.0,0.0,3.719496965408325,3.7195212841033936,9.231275726051537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.13134765625,0.0,1595.385009765625,1895.4371337890625,0.0,1513.8924560546875,0.9195022583007812,1.0,0.0,3.0,1.0,0.0
17658420,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9366214275360109,0.3102041482925415,0.2794806957244873,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7703965306282043,0.1736521124839782,0.165436565876007,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7273277640342712,0.1447189599275589,0.1020648032426834,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7586784362792969,0.1657455116510391,0.157978817820549,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6835165023803711,0.1198543533682823,0.5461285710334778,284.849853515625,284.95001220703125,300.47235107421875,295.71112060546875,298.80926513671875,297.3637390136719,284.86163330078125,1.0,0.2991675734519958,1.0,1.0,0.7162080407142639,1.0,-1.5015385150909424,0.6970406174659729,0.8044979572296143,0.3537609577178955,0.8091252446174622,0.8091252446174622,0.0,50.49581146240234,32.0,37274.05859375,0.0,321.1460266113281,1.0,281.2571716308594,283.79498291015625,298.7218017578125,301.2320251464844,293.1499938964844,293.1499938964844,281.54998779296875,43189.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945697069168091,1.0,0.0,0.0,3.4962499141693115,3.4962737560272217,8.156395097103086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.30517578125,0.0,1420.2738037109375,1895.4371337890625,0.0,1568.1646728515625,0.876468300819397,1.0,0.0,3.0,1.0,0.0
17658480,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9366214275360109,0.3102041482925415,0.2794806957244873,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7703965306282043,0.1736521124839782,0.165436565876007,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7273277640342712,0.1447189599275589,0.1020648032426834,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7586784362792969,0.1657455116510391,0.157978817820549,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6835165023803711,0.1198543533682823,0.5461285710334778,284.849853515625,284.95001220703125,300.47235107421875,295.71112060546875,298.80926513671875,297.3637390136719,284.86163330078125,1.0,0.2991675734519958,1.0,1.0,0.7162080407142639,1.0,-1.5015385150909424,0.6970406174659729,0.8044979572296143,0.3537609577178955,0.8091252446174622,0.8091252446174622,0.0,50.49581146240234,32.0,37274.05859375,0.0,321.1460266113281,1.0,281.2571716308594,283.79498291015625,298.7218017578125,301.2320251464844,293.1499938964844,293.1499938964844,281.54998779296875,43189.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945697069168091,1.0,0.0,0.0,3.4962499141693115,3.4962737560272217,8.156395097103086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.30517578125,0.0,1420.2738037109375,1895.4371337890625,0.0,1568.1646728515625,0.876468300819397,1.0,0.0,3.0,1.0,0.0
17658540,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9685923457145692,0.3127116560935974,0.2810922265052795,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7959627509117126,0.1756213307380676,0.1668525487184524,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7490307688713074,0.1461939811706543,0.1027941331267356,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7834130525588989,0.1675814092159271,0.1592955291271209,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7034069895744324,0.1195233091711998,0.542588472366333,285.0498962402344,284.95001220703125,300.5067749023437,295.7314453125,298.8204650878906,297.355712890625,285.0455017089844,1.0,0.2927589118480682,1.0,1.0,0.7172804474830627,1.0,-1.5033751726150513,0.6976064443588257,0.8057686686515808,0.3537607192993164,0.965910792350769,0.965910792350769,0.0,44.92773818969727,25.0,36976.06640625,0.0,307.76373291015625,1.0,281.5419616699219,283.9659423828125,298.6842346191406,301.10235595703125,293.1499938964844,293.1499938964844,281.25,31898.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801285743713379,1.0,0.0,0.0,3.6507937908172607,3.6508171558380127,8.893401286513836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.43798828125,0.0,1503.3582763671875,1895.4371337890625,0.0,1457.599609375,0.9025890231132508,1.0,0.0,3.0,1.0,0.0
17658600,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9685923457145692,0.3127116560935974,0.2810922265052795,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7959627509117126,0.1756213307380676,0.1668525487184524,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7490307688713074,0.1461939811706543,0.1027941331267356,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7834130525588989,0.1675814092159271,0.1592955291271209,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7034069895744324,0.1195233091711998,0.542588472366333,285.0498962402344,284.95001220703125,300.5067749023437,295.7314453125,298.8204650878906,297.355712890625,285.0455017089844,1.0,0.2927589118480682,1.0,1.0,0.7172804474830627,1.0,-1.5033751726150513,0.6976064443588257,0.8057686686515808,0.3537607192993164,0.965910792350769,0.965910792350769,0.0,44.92773818969727,25.0,36976.06640625,0.0,307.76373291015625,1.0,281.5419616699219,283.9659423828125,298.6842346191406,301.10235595703125,293.1499938964844,293.1499938964844,281.25,31898.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801285743713379,1.0,0.0,0.0,3.6507937908172607,3.6508171558380127,8.893401286513836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.43798828125,0.0,1503.3582763671875,1895.4371337890625,0.0,1457.599609375,0.9025890231132508,1.0,0.0,3.0,1.0,0.0
17658660,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9990000128746032,0.3143790364265442,0.2813305556774139,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8283010721206665,0.1774571537971496,0.1684715449810028,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7794517278671265,0.1474484801292419,0.1035956218838691,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8162515759468079,0.1692469418048858,0.1607578992843628,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.728908121585846,0.1192900985479354,0.5406872630119324,284.8627014160156,284.95001220703125,300.5424499511719,295.7528991699219,298.8323669433594,297.3455810546875,284.870361328125,1.0,0.2859827578067779,1.0,1.0,0.716286838054657,1.0,-1.5049309730529783,0.6986533999443054,0.8062776327133179,0.3546103835105896,0.82504802942276,0.82504802942276,0.0,39.04362487792969,25.0,37412.59765625,0.0,293.62762451171875,1.0,281.2578430175781,283.7957458496094,298.7836303710937,301.3022155761719,293.1499938964844,293.1499938964844,281.54998779296875,41002.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691556453704834,1.0,0.0,0.0,3.5152230262756348,3.515246868133545,8.245160074693558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.5712890625,0.0,1424.3746337890625,1895.4371337890625,0.0,1544.765869140625,0.8783731460571289,1.0,0.0,3.0,1.0,0.0
17658720,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9990000128746032,0.3143790364265442,0.2813305556774139,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8283010721206665,0.1774571537971496,0.1684715449810028,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7794517278671265,0.1474484801292419,0.1035956218838691,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8162515759468079,0.1692469418048858,0.1607578992843628,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.728908121585846,0.1192900985479354,0.5406872630119324,284.8627014160156,284.95001220703125,300.5424499511719,295.7528991699219,298.8323669433594,297.3455810546875,284.870361328125,1.0,0.2859827578067779,1.0,1.0,0.716286838054657,1.0,-1.5049309730529783,0.6986533999443054,0.8062776327133179,0.3546103835105896,0.82504802942276,0.82504802942276,0.0,39.04362487792969,25.0,37412.59765625,0.0,293.62762451171875,1.0,281.2578430175781,283.7957458496094,298.7836303710937,301.3022155761719,293.1499938964844,293.1499938964844,281.54998779296875,41002.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691556453704834,1.0,0.0,0.0,3.5152230262756348,3.515246868133545,8.245160074693558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.5712890625,0.0,1424.3746337890625,1895.4371337890625,0.0,1544.765869140625,0.8783731460571289,1.0,0.0,3.0,1.0,0.0
