time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.3200594782829284,0.2643739581108093,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8475798964500427,0.1796642839908599,0.1702881008386612,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7987051606178284,0.1490217000246048,0.1045052632689476,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8349466919898987,0.1712384968996048,0.1623836904764175,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.742880642414093,0.1194163858890533,0.5400156378746033,285.03289794921875,284.95001220703125,300.57928466796875,295.7753601074219,298.8523864746094,297.3513488769531,285.02752685546875,1.0,0.2806237041950226,1.0,1.0,0.7152931690216064,1.0,-1.4901114702224731,0.6916413307189941,0.7984701991081238,0.3513334691524505,0.9591948986053468,0.9591948986053468,0.0,36.0319709777832,25.0,36748.33203125,0.0,279.1275939941406,1.0,281.5414428710937,283.9485168457031,298.7357177734375,301.151123046875,293.1499938964844,293.1499938964844,281.25,32188.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788420081138611,1.0,0.0,0.0,3.654143810272217,3.6541671752929688,8.90973069544998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.5234375,0.0,1509.2344970703125,1895.4371337890625,0.0,1447.947265625,0.9032893180847168,1.0,0.0,3.0,1.0,0.0
17658840,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.3200594782829284,0.2643739581108093,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8475798964500427,0.1796642839908599,0.1702881008386612,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7987051606178284,0.1490217000246048,0.1045052632689476,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8349466919898987,0.1712384968996048,0.1623836904764175,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.742880642414093,0.1194163858890533,0.5400156378746033,285.03289794921875,284.95001220703125,300.57928466796875,295.7753601074219,298.8523864746094,297.3513488769531,285.02752685546875,1.0,0.2806237041950226,1.0,1.0,0.7152931690216064,1.0,-1.4901114702224731,0.6916413307189941,0.7984701991081238,0.3513334691524505,0.9591948986053468,0.9591948986053468,0.0,36.0319709777832,25.0,36748.33203125,0.0,279.1275939941406,1.0,281.5414428710937,283.9485168457031,298.7357177734375,301.151123046875,293.1499938964844,293.1499938964844,281.25,32188.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788420081138611,1.0,0.0,0.0,3.654143810272217,3.6541671752929688,8.90973069544998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.5234375,0.0,1509.2344970703125,1895.4371337890625,0.0,1447.947265625,0.9032893180847168,1.0,0.0,3.0,1.0,0.0
17658900,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,0.3238721489906311,0.2566846907138824,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.857195258140564,0.1807123124599456,0.1713168770074844,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8079972267150879,0.149742990732193,0.1050380915403366,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8440559506416321,0.1721755862236023,0.1633058190345764,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.749905526638031,0.1195424944162368,0.54048752784729,284.8765869140625,284.95001220703125,300.5980834960937,295.78692626953125,298.8648376464844,297.35845947265625,284.8500061035156,1.0,0.2783913314342499,1.0,1.0,0.7147963643074036,1.0,-1.4844284057617188,0.6889693140983582,0.7954590320587158,0.3501972258090973,0.861649215221405,0.861649215221405,0.0,34.777889251708984,25.0,37315.1953125,0.0,273.47027587890625,1.0,281.29705810546875,283.7546081542969,298.8216247558594,301.3733825683594,293.1499938964844,293.1499938964844,281.25,36110.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862283945083618,1.0,0.0,0.0,3.652794361114502,3.652818441390991,8.903150501282653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.0927734375,0.0,1537.1063232421875,1895.4371337890625,0.0,1503.81103515625,0.9034652709960938,1.0,0.0,3.0,1.0,0.0
17658960,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.9990000128746032,0.3276859521865845,0.2498719543218612,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.8657928705215454,0.181595116853714,0.1721668392419815,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8156768679618835,0.1503012627363205,0.1054392978549003,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8521674275398254,0.1729500293731689,0.1640535444021225,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7561116218566895,0.1195927858352661,0.5406307578086853,284.8427124023437,284.95001220703125,300.6171569824219,295.7987060546875,298.8768310546875,297.3643493652344,284.8533630371094,1.0,0.2763935923576355,1.0,1.0,0.7142157554626465,1.0,-1.4788217544555664,0.6863548159599304,0.7924669981002808,0.3491347730159759,0.8024224638938904,0.8024224638938904,0.0,33.72279739379883,28.0,36777.0078125,0.0,268.3871154785156,1.0,281.2579040527344,283.79229736328125,298.8198547363281,301.3070373535156,293.1499938964844,293.1499938964844,281.54998779296875,42818.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881889700889587,1.0,0.0,0.0,3.4541709423065186,3.4541943073272705,7.96124425050948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.8623046875,0.0,1374.297119140625,1895.4371337890625,0.0,1518.818603515625,0.8665834665298462,1.0,0.0,3.0,1.0,0.0
17659020,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9983444213867188,0.3366539180278778,0.2397496104240417,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8799951076507568,0.1839560121297836,0.174164667725563,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8275878429412842,0.1519919782876968,0.1064532473683357,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8655595183372498,0.1750562191009521,0.1658223122358322,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.766149640083313,0.1202169880270958,0.54239422082901,285.03839111328125,284.95001220703125,300.6558837890625,295.82281494140625,298.9063415527344,297.38482666015625,285.03338623046875,1.0,0.274285078048706,1.0,1.0,0.7130544781684875,1.0,-1.4745190143585205,0.6845954060554504,0.7899236083030701,0.3485884070396423,0.9497641921043396,0.9497641921043396,0.0,32.336151123046875,31.0,36419.05078125,0.0,263.064208984375,1.0,281.54150390625,283.96075439453125,298.7749328613281,301.1624450683594,293.1499938964844,293.1499938964844,281.25,31889.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734684109687805,1.0,0.0,0.0,3.603269338607788,3.603292226791382,8.663367339067918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.80615234375,0.0,1451.4356689453125,1895.4371337890625,0.0,1407.9937744140625,0.8918534517288208,1.0,0.0,3.0,1.0,0.0
17659080,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9983444213867188,0.3366539180278778,0.2397496104240417,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8799951076507568,0.1839560121297836,0.174164667725563,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8275878429412842,0.1519919782876968,0.1064532473683357,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8655595183372498,0.1750562191009521,0.1658223122358322,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.766149640083313,0.1202169880270958,0.54239422082901,285.03839111328125,284.95001220703125,300.6558837890625,295.82281494140625,298.9063415527344,297.38482666015625,285.03338623046875,1.0,0.274285078048706,1.0,1.0,0.7130544781684875,1.0,-1.4745190143585205,0.6845954060554504,0.7899236083030701,0.3485884070396423,0.9497641921043396,0.9497641921043396,0.0,32.336151123046875,31.0,36419.05078125,0.0,263.064208984375,1.0,281.54150390625,283.96075439453125,298.7749328613281,301.1624450683594,293.1499938964844,293.1499938964844,281.25,31889.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734684109687805,1.0,0.0,0.0,3.603269338607788,3.603292226791382,8.663367339067918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.80615234375,0.0,1451.4356689453125,1895.4371337890625,0.0,1407.9937744140625,0.8918534517288208,1.0,0.0,3.0,1.0,0.0
17659140,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9974521398544312,0.344399631023407,0.2341445684432983,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8896215558052063,0.1860397905111313,0.176251083612442,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8353374004364014,0.1534057557582855,0.1075251847505569,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8746129274368286,0.176888108253479,0.1676675528287887,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7726474404335022,0.1207923144102096,0.545238733291626,284.8612365722656,284.95001220703125,300.6954040527344,295.8475952148437,298.9330139160156,297.3984069824219,284.8720092773437,1.0,0.2739631533622741,1.0,1.0,0.7118932604789734,1.0,-1.477210521697998,0.6863390207290649,0.7908715009689331,0.3496631979942322,0.8094632029533386,0.8094632029533386,0.0,31.707162857055664,34.0,36814.6484375,0.0,262.6298522949219,1.0,281.25830078125,283.8096618652344,298.8744506835937,301.3542175292969,293.1499938964844,293.1499938964844,281.54998779296875,41707.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840537190437317,1.0,0.0,0.0,3.436974048614502,3.436996936798096,7.882169938966399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.091796875,0.0,1349.0411376953125,1895.4371337890625,0.0,1487.2525634765625,0.8619406819343567,1.0,0.0,3.0,1.0,0.0
17659200,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9974521398544312,0.344399631023407,0.2341445684432983,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8896215558052063,0.1860397905111313,0.176251083612442,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8353374004364014,0.1534057557582855,0.1075251847505569,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8746129274368286,0.176888108253479,0.1676675528287887,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7726474404335022,0.1207923144102096,0.545238733291626,284.8612365722656,284.95001220703125,300.6954040527344,295.8475952148437,298.9330139160156,297.3984069824219,284.8720092773437,1.0,0.2739631533622741,1.0,1.0,0.7118932604789734,1.0,-1.477210521697998,0.6863390207290649,0.7908715009689331,0.3496631979942322,0.8094632029533386,0.8094632029533386,0.0,31.707162857055664,34.0,36814.6484375,0.0,262.6298522949219,1.0,281.25830078125,283.8096618652344,298.8744506835937,301.3542175292969,293.1499938964844,293.1499938964844,281.54998779296875,41707.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840537190437317,1.0,0.0,0.0,3.436974048614502,3.436996936798096,7.882169938966399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.091796875,0.0,1349.0411376953125,1895.4371337890625,0.0,1487.2525634765625,0.8619406819343567,1.0,0.0,3.0,1.0,0.0
17659260,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.997184991836548,0.3517228364944458,0.2326842248439788,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8949297070503235,0.1885140836238861,0.1784113943576812,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8394193053245544,0.155195876955986,0.1086491644382476,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8795009255409241,0.1790783107280731,0.1695705205202102,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7754908800125122,0.1216191798448562,0.5483604073524475,285.0593566894531,284.95001220703125,300.7355651855469,295.8729248046875,298.959716796875,297.4105224609375,285.0551147460937,1.0,0.2750998437404632,1.0,1.0,0.7107991576194763,1.0,-1.4854282140731812,0.6908442974090576,0.7945839762687683,0.3519597947597503,0.9703757762908936,0.9703757762908936,0.0,31.6738338470459,37.0,36767.57421875,0.0,266.06072998046875,1.0,281.5415954589844,283.97491455078125,298.8383178710937,301.2410888671875,293.1499938964844,293.1499938964844,281.25,31130.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721926927566528,1.0,0.0,0.0,3.616582155227661,3.616605043411255,8.727502063266002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.4833984375,0.0,1460.2064208984375,1895.4371337890625,0.0,1398.59619140625,0.8943564891815186,1.0,0.0,3.0,1.0,0.0
17659320,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.997184991836548,0.3517228364944458,0.2326842248439788,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8949297070503235,0.1885140836238861,0.1784113943576812,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8394193053245544,0.155195876955986,0.1086491644382476,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8795009255409241,0.1790783107280731,0.1695705205202102,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7754908800125122,0.1216191798448562,0.5483604073524475,285.0593566894531,284.95001220703125,300.7355651855469,295.8729248046875,298.959716796875,297.4105224609375,285.0551147460937,1.0,0.2750998437404632,1.0,1.0,0.7107991576194763,1.0,-1.4854282140731812,0.6908442974090576,0.7945839762687683,0.3519597947597503,0.9703757762908936,0.9703757762908936,0.0,31.6738338470459,37.0,36767.57421875,0.0,266.06072998046875,1.0,281.5415954589844,283.97491455078125,298.8383178710937,301.2410888671875,293.1499938964844,293.1499938964844,281.25,31130.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721926927566528,1.0,0.0,0.0,3.616582155227661,3.616605043411255,8.727502063266002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.4833984375,0.0,1460.2064208984375,1895.4371337890625,0.0,1398.59619140625,0.8943564891815186,1.0,0.0,3.0,1.0,0.0
17659380,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9975935816764832,0.3572390377521515,0.2349505275487899,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8962188959121704,0.1906424909830093,0.1805992722511291,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8400627970695496,0.1566446721553802,0.1097885444760322,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8804804086685181,0.1809298247098922,0.1714923828840255,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7749670147895813,0.1222087666392326,0.5516629219055176,284.870849609375,284.95001220703125,300.7762145996094,295.898681640625,298.9815979003906,297.4125366210937,284.8787536621094,1.0,0.2774827480316162,1.0,1.0,0.7097050547599792,1.0,-1.4984138011932373,0.6977387070655823,0.8006751537322998,0.3553950190544128,0.8354023098945618,0.8354023098945618,0.0,32.157100677490234,40.0,37524.90234375,0.0,272.9158020019531,1.0,281.2579650878906,283.7968139648437,298.9406433105469,301.4602966308594,293.1499938964844,293.1499938964844,281.54998779296875,39836.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857914328575134,1.0,0.0,0.0,3.5235724449157715,3.5235960483551025,8.284374644063064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.3837890625,0.0,1424.7216796875,1895.4371337890625,0.0,1500.476806640625,0.8792926073074341,1.0,0.0,3.0,1.0,0.0
17659440,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9975935816764832,0.3572390377521515,0.2349505275487899,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8962188959121704,0.1906424909830093,0.1805992722511291,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8400627970695496,0.1566446721553802,0.1097885444760322,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8804804086685181,0.1809298247098922,0.1714923828840255,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7749670147895813,0.1222087666392326,0.5516629219055176,284.870849609375,284.95001220703125,300.7762145996094,295.898681640625,298.9815979003906,297.4125366210937,284.8787536621094,1.0,0.2774827480316162,1.0,1.0,0.7097050547599792,1.0,-1.4984138011932373,0.6977387070655823,0.8006751537322998,0.3553950190544128,0.8354023098945618,0.8354023098945618,0.0,32.157100677490234,40.0,37524.90234375,0.0,272.9158020019531,1.0,281.2579650878906,283.7968139648437,298.9406433105469,301.4602966308594,293.1499938964844,293.1499938964844,281.54998779296875,39836.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857914328575134,1.0,0.0,0.0,3.5235724449157715,3.5235960483551025,8.284374644063064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.3837890625,0.0,1424.7216796875,1895.4371337890625,0.0,1500.476806640625,0.8792926073074341,1.0,0.0,3.0,1.0,0.0
17659500,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9980390071868896,0.359635055065155,0.2376760244369506,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8949146270751953,0.1917811036109924,0.1815838515758514,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.838687002658844,0.1574409306049347,0.1102800369262695,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8790669441223145,0.1819199621677398,0.172343909740448,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7729614973068237,0.1224979385733604,0.5527755618095398,285.0332336425781,284.95001220703125,300.7967224121094,295.9117126464844,298.99169921875,297.4115905761719,285.0548095703125,1.0,0.2790449261665344,1.0,1.0,0.7091580033302307,1.0,-1.5058144330978394,0.701641857624054,0.8041726350784302,0.3573397397994995,0.9402266144752502,0.9402266144752502,0.0,32.60892868041992,40.0,37190.5546875,0.0,277.3228759765625,1.0,281.4980163574219,283.9779052734375,298.87896728515625,301.2732238769531,293.1499938964844,293.1499938964844,281.54998779296875,33989.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678524911403656,1.0,0.0,0.0,3.5658862590789795,3.565909147262573,8.484539648634382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.53857421875,0.0,1426.8916015625,1895.4371337890625,0.0,1445.5731201171875,0.8877660632133484,1.0,0.0,3.0,1.0,0.0
17659560,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9984456300735474,0.3620455265045166,0.2404811531305313,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8938507437705994,0.1930976957082748,0.182779774069786,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8375749588012695,0.1584068238735199,0.1109216287732124,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8778867721557617,0.1830775290727615,0.1733936965465545,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7711392641067505,0.1228973716497421,0.5544523596763611,285.07305908203125,284.95001220703125,300.8172607421875,295.9247741699219,299.0023803710937,297.4117736816406,285.0706481933594,1.0,0.2808471322059631,1.0,1.0,0.7088414430618286,1.0,-1.5146600008010864,0.7061870694160461,0.8084729313850403,0.3595651090145111,1.0,1.0,0.0,33.10523986816406,43.0,37567.125,0.0,282.52935791015625,1.0,281.54205322265625,283.9721984863281,298.9020080566406,301.3523254394531,293.1499938964844,293.1499938964844,281.25,31076.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763339042663574,1.0,0.0,0.0,3.6982924938201904,3.6983160972595215,9.126321742769504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.845703125,0.0,1550.235107421875,1895.4371337890625,0.0,1429.2259521484375,0.9128075838088988,1.0,0.0,3.0,1.0,0.0
17659620,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.36502805352211,0.2484220266342163,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8887002468109131,0.1951914876699447,0.1849771589040756,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8327317237854004,0.1598133146762848,0.1120622232556343,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8726043701171875,0.1848721802234649,0.1753032803535461,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7649465799331665,0.1232840418815612,0.5570697784423828,284.8750305175781,284.95001220703125,300.85858154296875,295.9510498046875,299.0182189941406,297.4017944335937,284.8803405761719,1.0,0.2850312292575836,1.0,1.0,0.7082083225250244,1.0,-1.5336346626281738,0.7158877849578857,0.8177468776702881,0.3644182384014129,0.8720294833183289,0.8720294833183289,0.0,34.465919494628906,46.0,38578.9765625,0.0,294.6572570800781,1.0,281.2566223144531,283.7704467773437,299.0018920898437,301.5844116210937,293.1499938964844,293.1499938964844,281.54998779296875,38279.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914819478988647,1.0,0.0,0.0,3.6609411239624015,3.66096568107605,8.942908493736468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.732421875,0.0,1562.47998046875,1895.4371337890625,0.0,1544.1893310546875,0.9086415767669678,1.0,0.0,3.0,1.0,0.0
17659680,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.36502805352211,0.2484220266342163,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8887002468109131,0.1951914876699447,0.1849771589040756,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8327317237854004,0.1598133146762848,0.1120622232556343,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8726043701171875,0.1848721802234649,0.1753032803535461,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7649465799331665,0.1232840418815612,0.5570697784423828,284.8750305175781,284.95001220703125,300.85858154296875,295.9510498046875,299.0182189941406,297.4017944335937,284.8803405761719,1.0,0.2850312292575836,1.0,1.0,0.7082083225250244,1.0,-1.5336346626281738,0.7158877849578857,0.8177468776702881,0.3644182384014129,0.8720294833183289,0.8720294833183289,0.0,34.465919494628906,46.0,38578.9765625,0.0,294.6572570800781,1.0,281.2566223144531,283.7704467773437,299.0018920898437,301.5844116210937,293.1499938964844,293.1499938964844,281.54998779296875,38279.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914819478988647,1.0,0.0,0.0,3.6609411239624015,3.66096568107605,8.942908493736468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.732421875,0.0,1562.47998046875,1895.4371337890625,0.0,1544.1893310546875,0.9086415767669678,1.0,0.0,3.0,1.0,0.0
17659740,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9990000128746032,0.3674094378948211,0.2583183050155639,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8810800313949585,0.1975759118795395,0.1871140003204345,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8257853388786316,0.1614962220191955,0.1131579130887985,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8649635314941406,0.1869270503520965,0.1771409213542938,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.7565547227859497,0.1237160786986351,0.5588571429252625,285.0887451171875,284.95001220703125,300.8999938964844,295.9774169921875,299.03375244140625,297.3907470703125,285.0892028808594,1.0,0.2897984683513641,1.0,1.0,0.7075752019882202,1.0,-1.553746223449707,0.726140558719635,0.827605664730072,0.3696553409099579,1.0,1.0,0.0,36.225341796875,49.0,38529.48828125,0.0,308.6526794433594,1.0,281.5430603027344,283.9692687988281,298.9593811035156,301.4701232910156,293.1499938964844,293.1499938964844,281.25,32423.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830083727836609,1.0,0.0,0.0,3.794777631759644,3.79480242729187,9.60872853283945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.71826171875,0.0,1672.459716796875,1895.4371337890625,0.0,1479.325439453125,0.935029149055481,1.0,0.0,3.0,1.0,0.0
17659800,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9990000128746032,0.3674094378948211,0.2583183050155639,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8810800313949585,0.1975759118795395,0.1871140003204345,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8257853388786316,0.1614962220191955,0.1131579130887985,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8649635314941406,0.1869270503520965,0.1771409213542938,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.7565547227859497,0.1237160786986351,0.5588571429252625,285.0887451171875,284.95001220703125,300.8999938964844,295.9774169921875,299.03375244140625,297.3907470703125,285.0892028808594,1.0,0.2897984683513641,1.0,1.0,0.7075752019882202,1.0,-1.553746223449707,0.726140558719635,0.827605664730072,0.3696553409099579,1.0,1.0,0.0,36.225341796875,49.0,38529.48828125,0.0,308.6526794433594,1.0,281.5430603027344,283.9692687988281,298.9593811035156,301.4701232910156,293.1499938964844,293.1499938964844,281.25,32423.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830083727836609,1.0,0.0,0.0,3.794777631759644,3.79480242729187,9.60872853283945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.71826171875,0.0,1672.459716796875,1895.4371337890625,0.0,1479.325439453125,0.935029149055481,1.0,0.0,3.0,1.0,0.0
17659860,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.3682222664356231,0.2691915333271026,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8724576830863953,0.1996443271636963,0.1893124133348465,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8178935050964355,0.1628666371107101,0.1142918467521667,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8564191460609436,0.1886726170778274,0.1790288984775543,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.747454822063446,0.1238886788487434,0.5606040358543396,284.8929138183594,284.95001220703125,300.9414367675781,296.0037536621094,299.045654296875,297.3734741210937,284.8955078125,1.0,0.2950402796268463,1.0,1.0,0.7072757482528687,1.0,-1.5751643180847168,0.7368972897529602,0.8382670879364014,0.3752322494983673,0.9144577383995056,0.9144577383995056,0.0,38.29612350463867,52.0,39717.51171875,0.0,324.4535522460937,1.0,281.2558898925781,283.7567443847656,299.05645751953125,301.70751953125,293.1499938964844,293.1499938964844,280.95001220703125,37022.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983115673065186,1.0,0.0,0.0,3.7920174598693848,3.7920429706573486,9.594756420483463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.53466796875,0.0,1704.9320068359375,1895.4371337890625,0.0,1597.4539794921875,0.9371634125709534,1.0,0.0,3.0,1.0,0.0
17659920,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.3682222664356231,0.2691915333271026,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8724576830863953,0.1996443271636963,0.1893124133348465,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8178935050964355,0.1628666371107101,0.1142918467521667,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8564191460609436,0.1886726170778274,0.1790288984775543,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.747454822063446,0.1238886788487434,0.5606040358543396,284.8929138183594,284.95001220703125,300.9414367675781,296.0037536621094,299.045654296875,297.3734741210937,284.8955078125,1.0,0.2950402796268463,1.0,1.0,0.7072757482528687,1.0,-1.5751643180847168,0.7368972897529602,0.8382670879364014,0.3752322494983673,0.9144577383995056,0.9144577383995056,0.0,38.29612350463867,52.0,39717.51171875,0.0,324.4535522460937,1.0,281.2558898925781,283.7567443847656,299.05645751953125,301.70751953125,293.1499938964844,293.1499938964844,280.95001220703125,37022.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983115673065186,1.0,0.0,0.0,3.7920174598693848,3.7920429706573486,9.594756420483463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.53466796875,0.0,1704.9320068359375,1895.4371337890625,0.0,1597.4539794921875,0.9371634125709534,1.0,0.0,3.0,1.0,0.0
17659980,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.3671665787696838,0.2823027968406677,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8612662553787231,0.2013094276189804,0.1910009533166885,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8071311116218567,0.163851261138916,0.1150636151432991,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.8454781174659729,0.190015897154808,0.1804172843694687,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.736205518245697,0.1236283108592033,0.5601449608802795,284.8433837890625,284.95001220703125,300.98272705078125,296.02996826171875,299.0532531738281,297.34832763671875,284.8618469238281,1.0,0.3005115985870361,1.0,1.0,0.7069762349128723,1.0,-1.594975233078003,0.7468486428260803,0.8481265306472778,0.3804507553577423,0.7996430993080139,0.7996430993080139,0.0,40.808502197265625,55.0,40163.91015625,0.0,341.04327392578125,1.0,280.9576416015625,283.7384338378906,299.0621337890625,301.7538757324219,293.1499938964844,293.1499938964844,281.25,44937.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708470344543457,1.0,0.0,0.0,3.4370155334472656,3.4370391368865967,7.882360364419583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.43896484375,0.0,1371.844482421875,1895.4371337890625,0.0,1678.2298583984375,0.8666303157806396,1.0,0.0,3.0,1.0,0.0
17660040,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.3671665787696838,0.2823027968406677,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8612662553787231,0.2013094276189804,0.1910009533166885,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8071311116218567,0.163851261138916,0.1150636151432991,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.8454781174659729,0.190015897154808,0.1804172843694687,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.736205518245697,0.1236283108592033,0.5601449608802795,284.8433837890625,284.95001220703125,300.98272705078125,296.02996826171875,299.0532531738281,297.34832763671875,284.8618469238281,1.0,0.3005115985870361,1.0,1.0,0.7069762349128723,1.0,-1.594975233078003,0.7468486428260803,0.8481265306472778,0.3804507553577423,0.7996430993080139,0.7996430993080139,0.0,40.808502197265625,55.0,40163.91015625,0.0,341.04327392578125,1.0,280.9576416015625,283.7384338378906,299.0621337890625,301.7538757324219,293.1499938964844,293.1499938964844,281.25,44937.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708470344543457,1.0,0.0,0.0,3.4370155334472656,3.4370391368865967,7.882360364419583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.43896484375,0.0,1371.844482421875,1895.4371337890625,0.0,1678.2298583984375,0.8666303157806396,1.0,0.0,3.0,1.0,0.0
17660100,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9990000128746032,0.3668256998062134,0.2888350486755371,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8562020063400269,0.2024158686399459,0.1919440180063247,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8019362092018127,0.1646047085523605,0.1155196726322174,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8405193090438843,0.1909407973289489,0.181198313832283,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7309442162513733,0.1236265823245048,0.5599443316459656,285.02117919921875,284.95001220703125,301.0032958984375,296.0429992675781,299.058837890625,297.33905029296875,285.0399780273437,1.0,0.3033131957054138,1.0,1.0,0.7068264484405518,1.0,-1.6051931381225586,0.7519842982292175,0.8532088398933411,0.3831408619880676,0.9109314680099488,0.9109314680099488,0.0,42.10673522949219,55.0,39972.6953125,0.0,349.7563171386719,1.0,281.1970520019531,283.91192626953125,298.9964904785156,301.55816650390625,293.1499938964844,293.1499938964844,281.25,35154.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994876265525818,1.0,0.0,0.0,3.503973484039306,3.503995895385742,8.192470772883098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.8935546875,0.0,1370.6221923828125,1895.4371337890625,0.0,1606.7117919921875,0.8754104375839233,1.0,0.0,3.0,1.0,0.0
17660160,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9990000128746032,0.3666251301765442,0.2948574721813202,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8521765470504761,0.2036812901496887,0.1931274831295013,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.797754168510437,0.1655060201883316,0.1161436364054679,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8365427851676941,0.1920156925916671,0.1822051405906677,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7265122532844543,0.1237405017018318,0.5604552626609802,285.0516357421875,284.95001220703125,301.0237731933594,296.0559387207031,299.0657958984375,297.3324890136719,285.0491943359375,1.0,0.3061806559562683,1.0,1.0,0.7067670822143555,1.0,-1.6164149045944214,0.7575855851173401,0.8588292598724365,0.386069118976593,0.9636488556861876,0.9636488556861876,0.0,43.36203002929688,58.0,40382.18359375,0.0,358.9742126464844,1.0,281.2415466308594,283.90106201171875,299.0227355957031,301.6417541503906,293.1499938964844,293.1499938964844,280.95001220703125,31754.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964036226272583,1.0,0.0,0.0,3.632097005844116,3.632120132446289,8.802543334240909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.72705078125,0.0,1481.728271484375,1895.4371337890625,0.0,1582.4873046875,0.8983609676361084,1.0,0.0,3.0,1.0,0.0
17660220,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.3644709885120392,0.3077054023742676,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8435603976249695,0.2056525945663452,0.1952528655529022,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7886406183242798,0.1667652577161789,0.1172137185931205,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8280104398727417,0.1936298757791519,0.1839873045682907,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7170236110687256,0.1236119717359542,0.5608755946159363,284.8861083984375,284.95001220703125,301.0644226074219,296.0815124511719,299.07586669921875,297.3125915527344,284.8946533203125,1.0,0.3120133578777313,1.0,1.0,0.7066482305526733,1.0,-1.6383213996887207,0.7685131430625916,0.8698082566261292,0.3918285369873047,0.8455572724342346,0.8455572724342346,0.0,46.079437255859375,46.0,41329.49609375,0.0,378.0516357421875,1.0,280.9573974609375,283.7393493652344,299.12261962890625,301.8705139160156,293.1499938964844,293.1499938964844,281.25,39367.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095587849617004,1.0,0.0,0.0,3.5422489643096924,3.5422725677490234,8.372428510483587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.52880859375,0.0,1441.01171875,1895.4371337890625,0.0,1686.9903564453125,0.8836201429367065,1.0,0.0,3.0,1.0,0.0
17660280,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.3644709885120392,0.3077054023742676,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8435603976249695,0.2056525945663452,0.1952528655529022,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7886406183242798,0.1667652577161789,0.1172137185931205,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8280104398727417,0.1936298757791519,0.1839873045682907,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7170236110687256,0.1236119717359542,0.5608755946159363,284.8861083984375,284.95001220703125,301.0644226074219,296.0815124511719,299.07586669921875,297.3125915527344,284.8946533203125,1.0,0.3120133578777313,1.0,1.0,0.7066482305526733,1.0,-1.6383213996887207,0.7685131430625916,0.8698082566261292,0.3918285369873047,0.8455572724342346,0.8455572724342346,0.0,46.079437255859375,46.0,41329.49609375,0.0,378.0516357421875,1.0,280.9573974609375,283.7393493652344,299.12261962890625,301.8705139160156,293.1499938964844,293.1499938964844,281.25,39367.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095587849617004,1.0,0.0,0.0,3.5422489643096924,3.5422725677490234,8.372428510483587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.52880859375,0.0,1441.01171875,1895.4371337890625,0.0,1686.9903564453125,0.8836201429367065,1.0,0.0,3.0,1.0,0.0
17660340,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9990000128746032,0.3639432489871979,0.3068689405918121,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8470357656478882,0.2079384475946426,0.1972509771585464,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.7916187644004822,0.1683191210031509,0.1181863918900489,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8310010433197021,0.1955253034830093,0.1856286972761154,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7174714803695679,0.1236247718334198,0.5604403018951416,285.0630187988281,284.95001220703125,301.1045837402344,296.10662841796875,299.0906982421875,297.3039855957031,285.057861328125,1.0,0.3119325935840606,1.0,1.0,0.706529438495636,1.0,-1.6423457860946655,0.7705376148223877,0.8718081712722778,0.3930049538612366,1.0,1.0,0.0,46.00832748413086,34.0,41131.54296875,0.0,380.0099792480469,1.0,281.2425537109375,283.8895874023437,299.087646484375,301.7633361816406,293.1499938964844,293.1499938964844,280.95001220703125,31326.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012538909912109,1.0,0.0,0.0,3.719850063323975,3.7198739051818848,9.233028208655014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.62158203125,0.0,1576.6429443359375,1895.4371337890625,0.0,1620.662841796875,0.9176737070083618,1.0,0.0,3.0,1.0,0.0
17660400,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9990000128746032,0.3639432489871979,0.3068689405918121,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8470357656478882,0.2079384475946426,0.1972509771585464,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.7916187644004822,0.1683191210031509,0.1181863918900489,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8310010433197021,0.1955253034830093,0.1856286972761154,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7174714803695679,0.1236247718334198,0.5604403018951416,285.0630187988281,284.95001220703125,301.1045837402344,296.10662841796875,299.0906982421875,297.3039855957031,285.057861328125,1.0,0.3119325935840606,1.0,1.0,0.706529438495636,1.0,-1.6423457860946655,0.7705376148223877,0.8718081712722778,0.3930049538612366,1.0,1.0,0.0,46.00832748413086,34.0,41131.54296875,0.0,380.0099792480469,1.0,281.2425537109375,283.8895874023437,299.087646484375,301.7633361816406,293.1499938964844,293.1499938964844,280.95001220703125,31326.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012538909912109,1.0,0.0,0.0,3.719850063323975,3.7198739051818848,9.233028208655014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.62158203125,0.0,1576.6429443359375,1895.4371337890625,0.0,1620.662841796875,0.9176737070083618,1.0,0.0,3.0,1.0,0.0
17660460,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9990000128746032,0.3664194345474243,0.2936421930789947,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8618454933166504,0.2097643613815307,0.1990774869918823,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.805635929107666,0.1694340258836746,0.1190328150987625,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8446608185768127,0.1969773173332214,0.1870950907468795,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7271375060081482,0.1234504058957099,0.5597019195556641,284.8467102050781,284.95001220703125,301.14410400390625,296.13116455078125,299.10760498046875,297.3018798828125,284.8522033691406,1.0,0.3072957694530487,1.0,1.0,0.7063955068588257,1.0,-1.6305584907531738,0.7647311091423035,0.8658273816108704,0.3899893462657928,0.8419013023376465,0.8419013023376465,0.0,43.42583847045898,37.0,41383.59765625,0.0,366.5400695800781,1.0,280.9566955566406,283.68902587890625,299.166748046875,301.9399108886719,293.1499938964844,293.1499938964844,281.25,40446.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134059071540833,1.0,0.0,0.0,3.611554384231568,3.611578702926636,8.703252660779981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.2607421875,0.0,1523.735595703125,1895.4371337890625,0.0,1718.113525390625,0.8990280628204346,1.0,0.0,3.0,1.0,0.0
17660520,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9990000128746032,0.3664194345474243,0.2936421930789947,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8618454933166504,0.2097643613815307,0.1990774869918823,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.805635929107666,0.1694340258836746,0.1190328150987625,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8446608185768127,0.1969773173332214,0.1870950907468795,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7271375060081482,0.1234504058957099,0.5597019195556641,284.8467102050781,284.95001220703125,301.14410400390625,296.13116455078125,299.10760498046875,297.3018798828125,284.8522033691406,1.0,0.3072957694530487,1.0,1.0,0.7063955068588257,1.0,-1.6305584907531738,0.7647311091423035,0.8658273816108704,0.3899893462657928,0.8419013023376465,0.8419013023376465,0.0,43.42583847045898,37.0,41383.59765625,0.0,366.5400695800781,1.0,280.9566955566406,283.68902587890625,299.166748046875,301.9399108886719,293.1499938964844,293.1499938964844,281.25,40446.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134059071540833,1.0,0.0,0.0,3.611554384231568,3.611578702926636,8.703252660779981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.2607421875,0.0,1523.735595703125,1895.4371337890625,0.0,1718.113525390625,0.8990280628204346,1.0,0.0,3.0,1.0,0.0
17660580,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.3725588321685791,0.2846472263336181,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8735508322715759,0.2119953334331512,0.2009263485670089,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8158434629440308,0.1709393113851547,0.1199002489447593,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8553256988525391,0.198795348405838,0.1885684877634048,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.734046220779419,0.1236291825771331,0.559456467628479,285.0309753417969,284.95001220703125,301.182861328125,296.15496826171875,299.131591796875,297.3128967285156,285.0267639160156,1.0,0.3049795627593994,1.0,1.0,0.7062615752220154,1.0,-1.6244832277297974,0.7618099451065063,0.862673282623291,0.388304740190506,0.9788315296173096,0.9788315296173096,0.0,41.762203216552734,40.0,40797.875,0.0,358.75225830078125,1.0,281.24273681640625,283.861328125,299.1163330078125,301.7763671875,293.1499938964844,293.1499938964844,280.95001220703125,32469.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007019519805908,1.0,0.0,0.0,3.728082418441773,3.7281064987182617,9.273940690945892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.76123046875,0.0,1594.8048095703125,1895.4371337890625,0.0,1616.2969970703125,0.9203153848648072,1.0,0.0,3.0,1.0,0.0
