time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.3725588321685791,0.2846472263336181,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8735508322715759,0.2119953334331512,0.2009263485670089,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8158434629440308,0.1709393113851547,0.1199002489447593,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8553256988525391,0.198795348405838,0.1885684877634048,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.734046220779419,0.1236291825771331,0.559456467628479,285.0309753417969,284.95001220703125,301.182861328125,296.15496826171875,299.131591796875,297.3128967285156,285.0267639160156,1.0,0.3049795627593994,1.0,1.0,0.7062615752220154,1.0,-1.6244832277297974,0.7618099451065063,0.862673282623291,0.388304740190506,0.9788315296173096,0.9788315296173096,0.0,41.762203216552734,40.0,40797.875,0.0,358.75225830078125,1.0,281.24273681640625,283.861328125,299.1163330078125,301.7763671875,293.1499938964844,293.1499938964844,280.95001220703125,32469.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007019519805908,1.0,0.0,0.0,3.728082418441773,3.7281064987182617,9.273940690945892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.76123046875,0.0,1594.8048095703125,1895.4371337890625,0.0,1616.2969970703125,0.9203153848648072,1.0,0.0,3.0,1.0,0.0
17660700,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.3754658997058868,0.2817565202713012,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8781607151031494,0.2130466699600219,0.2020017504692077,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8196386098861694,0.171629324555397,0.1204396411776542,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8594966530799866,0.199642077088356,0.1894458383321762,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7366402745246887,0.1237561255693435,0.5601272583007812,284.8769226074219,284.95001220703125,301.201904296875,296.16656494140625,299.1436462402344,297.3185729980469,284.8550720214844,1.0,0.3045409917831421,1.0,1.0,0.7061945796012878,1.0,-1.6248091459274292,0.7620090246200562,0.8628001809120178,0.3883787393569946,0.882172167301178,0.882172167301178,0.0,41.28219223022461,40.0,41531.90234375,0.0,357.5946350097656,1.0,280.9954833984375,283.6719665527344,299.2008361816406,302.0080871582031,293.1499938964844,293.1499938964844,280.95001220703125,36027.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079991698265076,1.0,0.0,0.0,3.7290072441101074,3.729032039642334,9.278542165702676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.87841796875,0.0,1623.06787109375,1895.4371337890625,0.0,1674.444091796875,0.9207482933998108,1.0,0.0,3.0,1.0,0.0
17660760,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9990000128746032,0.377800315618515,0.280415266752243,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8808720111846924,0.2139152735471725,0.2028707861900329,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8217054009437561,0.1721466332674026,0.1208345592021942,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8618701696395874,0.2003119438886642,0.1901266127824783,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7378215789794922,0.1237783730030059,0.5603477358818054,284.85430908203125,284.95001220703125,301.220703125,296.1779479980469,299.1540832519531,297.3207702636719,284.8639221191406,1.0,0.3044867515563965,1.0,1.0,0.7058113813400269,1.0,-1.6257976293563845,0.7626535296440125,0.8631440997123718,0.3887457847595215,0.8332592844963074,0.8332592844963074,0.0,41.0767936706543,43.0,41189.51171875,0.0,357.5407409667969,1.0,280.95709228515625,283.70458984375,299.201416015625,301.95245361328125,293.1499938964844,293.1499938964844,281.25,41348.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102455496788025,1.0,0.0,0.0,3.571798801422119,3.5718228816986084,8.512698741469649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.38916015625,0.0,1487.0545654296875,1895.4371337890625,0.0,1692.5283203125,0.8914523124694824,1.0,0.0,3.0,1.0,0.0
17660820,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,0.3829395473003387,0.2796756327152252,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8847125172615051,0.2163127213716507,0.204932153224945,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8245297074317932,0.1738025546073913,0.1218502521514892,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8651077747344971,0.202261671423912,0.191780224442482,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7390139102935791,0.1242433860898017,0.5617797374725342,285.0514831542969,284.95001220703125,301.2575378417969,296.20001220703125,299.17791748046875,297.3306579589844,285.0479431152344,1.0,0.3054269552230835,1.0,1.0,0.7050449252128601,1.0,-1.632304310798645,0.7662169337272644,0.8660873174667358,0.3906614482402801,0.9901906847953796,0.9901906847953796,0.0,41.077239990234375,46.0,40981.796875,0.0,360.93939208984375,1.0,281.2426452636719,283.87713623046875,299.1658630371094,301.8289794921875,293.1499938964844,293.1499938964844,280.95001220703125,31933.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985442042350769,1.0,0.0,0.0,3.722069025039673,3.722093105316162,9.244047305401182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.13623046875,0.0,1583.8109130859375,1895.4371337890625,0.0,1599.2830810546875,0.9186190366744996,1.0,0.0,3.0,1.0,0.0
17660880,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,0.3829395473003387,0.2796756327152252,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8847125172615051,0.2163127213716507,0.204932153224945,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8245297074317932,0.1738025546073913,0.1218502521514892,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8651077747344971,0.202261671423912,0.191780224442482,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7390139102935791,0.1242433860898017,0.5617797374725342,285.0514831542969,284.95001220703125,301.2575378417969,296.20001220703125,299.17791748046875,297.3306579589844,285.0479431152344,1.0,0.3054269552230835,1.0,1.0,0.7050449252128601,1.0,-1.632304310798645,0.7662169337272644,0.8660873174667358,0.3906614482402801,0.9901906847953796,0.9901906847953796,0.0,41.077239990234375,46.0,40981.796875,0.0,360.93939208984375,1.0,281.2426452636719,283.87713623046875,299.1658630371094,301.8289794921875,293.1499938964844,293.1499938964844,280.95001220703125,31933.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985442042350769,1.0,0.0,0.0,3.722069025039673,3.722093105316162,9.244047305401182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.13623046875,0.0,1583.8109130859375,1895.4371337890625,0.0,1599.2830810546875,0.9186190366744996,1.0,0.0,3.0,1.0,0.0
17660940,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.3862419426441192,0.2820026576519012,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.885280191898346,0.2183224856853485,0.2070253938436508,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8245688676834106,0.1750832051038742,0.1228828728199005,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8652307391166687,0.2038393318653106,0.1934585124254226,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7378663420677185,0.1245182678103447,0.5636299848556519,284.8704528808594,284.95001220703125,301.2932434082031,296.2210388183594,299.1963806152344,297.3310546875,284.8775329589844,1.0,0.3075644969940185,1.0,1.0,0.7042784690856934,1.0,-1.643086552619934,0.7718999981880188,0.8711866140365601,0.3937366306781769,0.8553810715675354,0.8553810715675354,0.0,41.67295455932617,49.0,41729.0703125,0.0,368.2858581542969,1.0,280.957275390625,283.7030029296875,299.2559814453125,302.0356750488281,293.1499938964844,293.1499938964844,281.25,39711.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105700969696045,1.0,0.0,0.0,3.624752998352051,3.624777555465698,8.766982091401587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.4345703125,0.0,1532.8408203125,1895.4371337890625,0.0,1695.1478271484375,0.9017881751060486,1.0,0.0,3.0,1.0,0.0
17661000,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.3862419426441192,0.2820026576519012,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.885280191898346,0.2183224856853485,0.2070253938436508,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8245688676834106,0.1750832051038742,0.1228828728199005,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8652307391166687,0.2038393318653106,0.1934585124254226,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7378663420677185,0.1245182678103447,0.5636299848556519,284.8704528808594,284.95001220703125,301.2932434082031,296.2210388183594,299.1963806152344,297.3310546875,284.8775329589844,1.0,0.3075644969940185,1.0,1.0,0.7042784690856934,1.0,-1.643086552619934,0.7718999981880188,0.8711866140365601,0.3937366306781769,0.8553810715675354,0.8553810715675354,0.0,41.67295455932617,49.0,41729.0703125,0.0,368.2858581542969,1.0,280.957275390625,283.7030029296875,299.2559814453125,302.0356750488281,293.1499938964844,293.1499938964844,281.25,39711.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105700969696045,1.0,0.0,0.0,3.624752998352051,3.624777555465698,8.766982091401587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.4345703125,0.0,1532.8408203125,1895.4371337890625,0.0,1695.1478271484375,0.9017881751060486,1.0,0.0,3.0,1.0,0.0
17661060,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9990000128746032,0.389197438955307,0.286865234375,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8832074403762817,0.2207443565130233,0.2091550529003143,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8223755955696106,0.1767457127571106,0.1239372715353965,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8628304600715637,0.2057865411043167,0.1951552033424377,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7346357107162476,0.1249628588557243,0.5652831792831421,285.0680847167969,284.95001220703125,301.32763671875,296.24090576171875,299.2143249511719,297.33172607421875,285.066162109375,1.0,0.3106073141098022,1.0,1.0,0.7039421200752258,1.0,-1.6567662954330444,0.7788635492324829,0.8779026865959167,0.3973996937274933,1.0,1.0,0.0,42.75946044921875,52.0,41614.328125,0.0,378.664794921875,1.0,281.2427978515625,283.8811950683594,299.2177734375,301.9192810058594,293.1499938964844,293.1499938964844,280.95001220703125,32063.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012065649032593,1.0,0.0,0.0,3.771872997283936,3.771897554397583,9.493086281509022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.06689453125,0.0,1642.594482421875,1895.4371337890625,0.0,1620.2879638671875,0.929775059223175,1.0,0.0,3.0,1.0,0.0
17661120,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9990000128746032,0.389197438955307,0.286865234375,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8832074403762817,0.2207443565130233,0.2091550529003143,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8223755955696106,0.1767457127571106,0.1239372715353965,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8628304600715637,0.2057865411043167,0.1951552033424377,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7346357107162476,0.1249628588557243,0.5652831792831421,285.0680847167969,284.95001220703125,301.32763671875,296.24090576171875,299.2143249511719,297.33172607421875,285.066162109375,1.0,0.3106073141098022,1.0,1.0,0.7039421200752258,1.0,-1.6567662954330444,0.7788635492324829,0.8779026865959167,0.3973996937274933,1.0,1.0,0.0,42.75946044921875,52.0,41614.328125,0.0,378.664794921875,1.0,281.2427978515625,283.8811950683594,299.2177734375,301.9192810058594,293.1499938964844,293.1499938964844,280.95001220703125,32063.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012065649032593,1.0,0.0,0.0,3.771872997283936,3.771897554397583,9.493086281509022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.06689453125,0.0,1642.594482421875,1895.4371337890625,0.0,1620.2879638671875,0.929775059223175,1.0,0.0,3.0,1.0,0.0
17661180,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.3903529942035675,0.293765127658844,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8791322112083435,0.2227604538202285,0.2112977057695388,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8184481859207153,0.1780150681734085,0.124993659555912,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8585491180419922,0.207345962524414,0.196858525276184,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7299417853355408,0.1251496076583862,0.5669706463813782,284.8794860839844,284.95001220703125,301.36065673828125,296.2594909667969,299.2270202636719,297.3236694335937,284.88409423828125,1.0,0.3144033551216125,1.0,1.0,0.7036058306694031,1.0,-1.672962307929993,0.7870658040046692,0.8858965039253235,0.4017700552940368,0.886417806148529,0.886417806148529,0.0,44.26784896850586,55.0,42608.7890625,0.0,391.7867126464844,1.0,280.95721435546875,283.6872863769531,299.30230712890625,302.1352844238281,293.1499938964844,293.1499938964844,281.25,38293.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146837115287781,1.0,0.0,0.0,3.7252390384674072,3.725264310836792,9.259799753635888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.50634765625,0.0,1636.0120849609375,1895.4371337890625,0.0,1728.5047607421875,0.9230568408966064,1.0,0.0,3.0,1.0,0.0
17661240,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.3903529942035675,0.293765127658844,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8791322112083435,0.2227604538202285,0.2112977057695388,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8184481859207153,0.1780150681734085,0.124993659555912,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8585491180419922,0.207345962524414,0.196858525276184,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7299417853355408,0.1251496076583862,0.5669706463813782,284.8794860839844,284.95001220703125,301.36065673828125,296.2594909667969,299.2270202636719,297.3236694335937,284.88409423828125,1.0,0.3144033551216125,1.0,1.0,0.7036058306694031,1.0,-1.672962307929993,0.7870658040046692,0.8858965039253235,0.4017700552940368,0.886417806148529,0.886417806148529,0.0,44.26784896850586,55.0,42608.7890625,0.0,391.7867126464844,1.0,280.95721435546875,283.6872863769531,299.30230712890625,302.1352844238281,293.1499938964844,293.1499938964844,281.25,38293.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146837115287781,1.0,0.0,0.0,3.7252390384674072,3.725264310836792,9.259799753635888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.50634765625,0.0,1636.0120849609375,1895.4371337890625,0.0,1728.5047607421875,0.9230568408966064,1.0,0.0,3.0,1.0,0.0
17661300,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.3906907737255096,0.2981782257556915,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8760136365890503,0.22384674847126,0.2122375071048736,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8154897689819336,0.178721010684967,0.1254289001226425,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8553937077522278,0.2081905156373977,0.1975804716348648,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7267024517059326,0.1252336502075195,0.5672475099563599,285.03857421875,284.95001220703125,301.3765869140625,296.2682800292969,299.2328491210937,297.31903076171875,285.0584411621094,1.0,0.3164935410022735,1.0,1.0,0.7034376263618469,1.0,-1.68110990524292,0.7911953330039978,0.8899145722389221,0.4039661884307861,0.9911637902259828,0.9911637902259828,0.0,45.20476531982422,55.0,42143.140625,0.0,398.98577880859375,1.0,281.20391845703125,283.870849609375,299.24053955078125,301.9381103515625,293.1499938964844,293.1499938964844,281.25,34130.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708147406578064,1.0,0.0,0.0,3.7583045959472656,3.758329391479492,9.424910558664124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.15673828125,0.0,1642.6346435546875,1895.4371337890625,0.0,1675.634521484375,0.9305230379104614,1.0,0.0,3.0,1.0,0.0
17661360,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.9990000128746032,0.3912130296230316,0.3023568391799927,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.8735394477844238,0.2251468002796173,0.2134189456701278,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8131060600280762,0.1796245127916336,0.1260303109884262,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8528531193733215,0.2092337906360626,0.1985251605510711,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7239171266555786,0.1254424750804901,0.5681090950965881,285.0849609375,284.95001220703125,301.39215087890625,296.2767028808594,299.2398376464844,297.31707763671875,285.0862121582031,1.0,0.3187235593795776,1.0,1.0,0.7034228444099426,1.0,-1.690434813499451,0.7958515286445618,0.8945832252502441,0.4064206779003143,1.0,1.0,0.0,46.13616561889648,58.0,42423.5078125,0.0,406.8983154296875,1.0,281.2431945800781,283.884521484375,299.2587585449219,302.0115051269531,293.1499938964844,293.1499938964844,280.95001220703125,33165.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064552307128906,1.0,0.0,0.0,3.837190628051758,3.8372161388397217,9.824716471484862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.064453125,0.0,1729.2777099609375,1895.4371337890625,0.0,1662.0640869140625,0.9452564716339112,1.0,0.0,3.0,1.0,0.0
17661420,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.3904429972171783,0.3120080828666687,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8673174977302551,0.2271734029054641,0.2155941575765609,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8069722056388855,0.1808848530054092,0.1270969063043594,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8466067314147949,0.2107788026332855,0.2002368122339248,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7172688841819763,0.1255033463239669,0.5693244338035583,284.895263671875,284.95001220703125,301.4219665527344,296.2924194335937,299.2487487792969,297.304931640625,284.89813232421875,1.0,0.3234855830669403,1.0,1.0,0.7033932209014893,1.0,-1.709429383277893,0.8053191900253296,0.9041101336479188,0.4114634692668915,0.921020805835724,0.921020805835724,0.0,48.281158447265625,61.0,43598.265625,0.0,423.9833068847656,1.0,280.9556884765625,283.677978515625,299.3387756347656,302.2320556640625,293.1499938964844,293.1499938964844,280.6499938964844,37219.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202847003936768,1.0,0.0,0.0,3.824042558670044,3.824068546295166,9.757503676155466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.708984375,0.0,1745.1136474609375,1895.4371337890625,0.0,1774.3642578125,0.9445981383323668,1.0,0.0,3.0,1.0,0.0
17661480,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.3904429972171783,0.3120080828666687,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8673174977302551,0.2271734029054641,0.2155941575765609,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8069722056388855,0.1808848530054092,0.1270969063043594,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8466067314147949,0.2107788026332855,0.2002368122339248,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7172688841819763,0.1255033463239669,0.5693244338035583,284.895263671875,284.95001220703125,301.4219665527344,296.2924194335937,299.2487487792969,297.304931640625,284.89813232421875,1.0,0.3234855830669403,1.0,1.0,0.7033932209014893,1.0,-1.709429383277893,0.8053191900253296,0.9041101336479188,0.4114634692668915,0.921020805835724,0.921020805835724,0.0,48.281158447265625,61.0,43598.265625,0.0,423.9833068847656,1.0,280.9556884765625,283.677978515625,299.3387756347656,302.2320556640625,293.1499938964844,293.1499938964844,280.6499938964844,37219.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202847003936768,1.0,0.0,0.0,3.824042558670044,3.824068546295166,9.757503676155466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.708984375,0.0,1745.1136474609375,1895.4371337890625,0.0,1774.3642578125,0.9445981383323668,1.0,0.0,3.0,1.0,0.0
17661540,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9990000128746032,0.3877031803131103,0.3237696886062622,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8589065670967102,0.2288040071725845,0.2172402739524841,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7983165979385376,0.1817715615034103,0.1277943402528762,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8383283019065857,0.2119308561086654,0.2014364451169967,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.7081248760223389,0.1251797378063202,0.5685327649116516,284.85369873046875,284.95001220703125,301.45001220703125,296.3065185546875,299.2548828125,297.2891540527344,284.86944580078125,1.0,0.3284444212913513,1.0,1.0,0.7033635973930359,1.0,-1.7268550395965576,0.8140085339546204,0.9128465056419371,0.4161058068275451,0.8143979907035828,0.8143979907035828,0.0,50.85776519775391,49.0,44042.19921875,0.0,441.7541198730469,1.0,280.6573486328125,283.6595458984375,299.3337097167969,302.26568603515625,293.1499938964844,293.1499938964844,280.95001220703125,44047.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292101383209229,1.0,0.0,0.0,3.494373321533203,3.4943974018096924,8.147641210598522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.3720703125,0.0,1424.467041015625,1895.4371337890625,0.0,1848.4541015625,0.8785383701324463,1.0,0.0,3.0,1.0,0.0
17661600,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9990000128746032,0.3877031803131103,0.3237696886062622,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8589065670967102,0.2288040071725845,0.2172402739524841,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7983165979385376,0.1817715615034103,0.1277943402528762,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8383283019065857,0.2119308561086654,0.2014364451169967,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.7081248760223389,0.1251797378063202,0.5685327649116516,284.85369873046875,284.95001220703125,301.45001220703125,296.3065185546875,299.2548828125,297.2891540527344,284.86944580078125,1.0,0.3284444212913513,1.0,1.0,0.7033635973930359,1.0,-1.7268550395965576,0.8140085339546204,0.9128465056419371,0.4161058068275451,0.8143979907035828,0.8143979907035828,0.0,50.85776519775391,49.0,44042.19921875,0.0,441.7541198730469,1.0,280.6573486328125,283.6595458984375,299.3337097167969,302.26568603515625,293.1499938964844,293.1499938964844,280.95001220703125,44047.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292101383209229,1.0,0.0,0.0,3.494373321533203,3.4943974018096924,8.147641210598522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.3720703125,0.0,1424.467041015625,1895.4371337890625,0.0,1848.4541015625,0.8785383701324463,1.0,0.0,3.0,1.0,0.0
17661660,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.3869785070419311,0.3210706412792206,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8639478087425232,0.2311972379684448,0.2192789614200592,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8026671409606934,0.1833636164665222,0.1287543326616287,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8425661325454712,0.2137802988290786,0.202977254986763,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7100547552108765,0.1252770721912384,0.568230152130127,285.03375244140625,284.95001220703125,301.47442626953125,296.3198547363281,299.2666931152344,297.2894592285156,285.0290222167969,1.0,0.3276839554309845,1.0,1.0,0.7035444378852844,1.0,-1.7287150621414185,0.8148412108421326,0.9138737916946412,0.4166015386581421,0.9581555128097534,0.9581555128097534,0.0,50.38348007202149,37.0,43862.421875,0.0,441.4619140625,1.0,280.94219970703125,283.805419921875,299.2876892089844,302.13360595703125,293.1499938964844,293.1499938964844,280.6499938964844,32427.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178021669387817,1.0,0.0,0.0,3.6661763191223145,3.6661999225616455,8.968503948381112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.79150390625,0.0,1524.3917236328125,1895.4371337890625,0.0,1753.9759521484375,0.9062730073928832,1.0,0.0,3.0,1.0,0.0
17661720,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.3869785070419311,0.3210706412792206,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8639478087425232,0.2311972379684448,0.2192789614200592,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8026671409606934,0.1833636164665222,0.1287543326616287,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8425661325454712,0.2137802988290786,0.202977254986763,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7100547552108765,0.1252770721912384,0.568230152130127,285.03375244140625,284.95001220703125,301.47442626953125,296.3198547363281,299.2666931152344,297.2894592285156,285.0290222167969,1.0,0.3276839554309845,1.0,1.0,0.7035444378852844,1.0,-1.7287150621414185,0.8148412108421326,0.9138737916946412,0.4166015386581421,0.9581555128097534,0.9581555128097534,0.0,50.38348007202149,37.0,43862.421875,0.0,441.4619140625,1.0,280.94219970703125,283.805419921875,299.2876892089844,302.13360595703125,293.1499938964844,293.1499938964844,280.6499938964844,32427.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178021669387817,1.0,0.0,0.0,3.6661763191223145,3.6661999225616455,8.968503948381112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.79150390625,0.0,1524.3917236328125,1895.4371337890625,0.0,1753.9759521484375,0.9062730073928832,1.0,0.0,3.0,1.0,0.0
17661780,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.3893315196037292,0.3064030110836029,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8801652193069458,0.2330930680036544,0.2211499810218811,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8168944716453552,0.1844854205846786,0.1295888572931289,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8572133183479309,0.2151634097099304,0.2043548673391342,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7208173274993896,0.1252107620239257,0.5678578019142151,284.8628845214844,284.95001220703125,301.4936828613281,296.33331298828125,299.2743530273437,297.2885131835937,284.8719177246094,1.0,0.3225807845592499,1.0,1.0,0.7037253379821777,1.0,-1.715569257736206,0.8082237243652344,0.9073455333709716,0.4130168855190277,0.8176625370979309,0.8176625370979309,0.0,47.382904052734375,40.0,43892.609375,0.0,424.926513671875,1.0,280.657470703125,283.6614074707031,299.3561096191406,302.28472900390625,293.1499938964844,293.1499938964844,280.95001220703125,41778.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273594737052917,1.0,0.0,0.0,3.483011484146118,3.483035087585449,8.09474443030922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.40576171875,0.0,1396.46044921875,1895.4371337890625,0.0,1832.99267578125,0.872581958770752,1.0,0.0,3.0,1.0,0.0
17661840,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9990000128746032,0.3893315196037292,0.3064030110836029,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8801652193069458,0.2330930680036544,0.2211499810218811,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8168944716453552,0.1844854205846786,0.1295888572931289,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8572133183479309,0.2151634097099304,0.2043548673391342,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7208173274993896,0.1252107620239257,0.5678578019142151,284.8628845214844,284.95001220703125,301.4936828613281,296.33331298828125,299.2743530273437,297.2885131835937,284.8719177246094,1.0,0.3225807845592499,1.0,1.0,0.7037253379821777,1.0,-1.715569257736206,0.8082237243652344,0.9073455333709716,0.4130168855190277,0.8176625370979309,0.8176625370979309,0.0,47.382904052734375,40.0,43892.609375,0.0,424.926513671875,1.0,280.657470703125,283.6614074707031,299.3561096191406,302.28472900390625,293.1499938964844,293.1499938964844,280.95001220703125,41778.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273594737052917,1.0,0.0,0.0,3.483011484146118,3.483035087585449,8.09474443030922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.40576171875,0.0,1396.46044921875,1895.4371337890625,0.0,1832.99267578125,0.872581958770752,1.0,0.0,3.0,1.0,0.0
17661900,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.3924105763435364,0.3007000386714935,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8870041966438293,0.2341930717229843,0.2220104932785034,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8224560618400574,0.1851886957883834,0.1299551874399185,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8633911609649658,0.2159887254238128,0.2049682289361953,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7249289155006409,0.1252690404653549,0.5675444602966309,285.0140991210937,284.95001220703125,301.50152587890625,296.340087890625,299.27886962890625,297.29052734375,285.0284118652344,1.0,0.3209918737411499,1.0,1.0,0.703815758228302,1.0,-1.7105461359024048,0.8057190775871277,0.904827117919922,0.4115250706672668,0.9123401045799256,0.9123401045799256,0.0,46.24922180175781,40.0,43247.07421875,0.0,418.7110290527344,1.0,280.897705078125,283.8250732421875,299.2916564941406,302.06793212890625,293.1499938964844,293.1499938964844,280.95001220703125,35004.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186722159385681,1.0,0.0,0.0,3.5195701122283936,3.519592761993408,8.265564588327834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.6298828125,0.0,1385.662109375,1895.4371337890625,0.0,1761.1107177734375,0.8783341646194458,1.0,0.0,3.0,1.0,0.0
17661960,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.3961610794067383,0.2962604463100433,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8930702209472656,0.235458493232727,0.2231237590312957,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8273372054100037,0.1860443502664566,0.1304956972599029,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8688773512840271,0.2169674932956695,0.2058149129152298,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7284466028213501,0.1254475861787796,0.5679948925971985,285.0212707519531,284.95001220703125,301.5082092285156,296.3468933105469,299.2856140136719,297.29693603515625,285.016357421875,1.0,0.3199501037597656,1.0,1.0,0.7035772204399109,1.0,-1.7087559700012207,0.8049342036247253,0.9038217663764954,0.4110839366912842,0.9430952668190002,0.9430952668190002,0.0,45.42521286010742,43.0,43327.2109375,0.0,415.282470703125,1.0,280.94171142578125,283.80059814453125,299.308349609375,302.126220703125,293.1499938964844,293.1499938964844,280.6499938964844,32502.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149322628974915,1.0,0.0,0.0,3.626508235931397,3.626531362533569,8.775474498179392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.44775390625,0.0,1481.1920166015625,1895.4371337890625,0.0,1730.5294189453125,0.8973940014839172,1.0,0.0,3.0,1.0,0.0
17662020,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.4020594954490661,0.2914553582668304,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9008095264434814,0.2373987287282943,0.2250871360301971,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8333288431167603,0.187201589345932,0.1313937455415725,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8757428526878357,0.2183693945407867,0.2072629928588867,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7324204444885254,0.1255735903978347,0.5687351226806641,284.8724670410156,284.95001220703125,301.5183410644531,296.36053466796875,299.2956237792969,297.3056335449219,284.8837890625,1.0,0.3192068040370941,1.0,1.0,0.7031002044677734,1.0,-1.7090476751327517,0.8052977919578552,0.9037498831748962,0.4112911522388458,0.8141576647758484,0.8141576647758484,0.0,44.59217071533203,46.0,43511.5703125,0.0,413.0272216796875,1.0,280.6578369140625,283.6783142089844,299.3781433105469,302.275146484375,293.1499938964844,293.1499938964844,280.95001220703125,41635.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232462167739868,1.0,0.0,0.0,3.433041572570801,3.4330646991729736,7.86414375397726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.5712890625,0.0,1344.5802001953125,1895.4371337890625,0.0,1798.813232421875,0.8619420528411865,1.0,0.0,3.0,1.0,0.0
17662080,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.4020594954490661,0.2914553582668304,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9008095264434814,0.2373987287282943,0.2250871360301971,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8333288431167603,0.187201589345932,0.1313937455415725,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8757428526878357,0.2183693945407867,0.2072629928588867,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7324204444885254,0.1255735903978347,0.5687351226806641,284.8724670410156,284.95001220703125,301.5183410644531,296.36053466796875,299.2956237792969,297.3056335449219,284.8837890625,1.0,0.3192068040370941,1.0,1.0,0.7031002044677734,1.0,-1.7090476751327517,0.8052977919578552,0.9037498831748962,0.4112911522388458,0.8141576647758484,0.8141576647758484,0.0,44.59217071533203,46.0,43511.5703125,0.0,413.0272216796875,1.0,280.6578369140625,283.6783142089844,299.3781433105469,302.275146484375,293.1499938964844,293.1499938964844,280.95001220703125,41635.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232462167739868,1.0,0.0,0.0,3.433041572570801,3.4330646991729736,7.86414375397726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.5712890625,0.0,1344.5802001953125,1895.4371337890625,0.0,1798.813232421875,0.8619420528411865,1.0,0.0,3.0,1.0,0.0
17662140,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.4075534641742706,0.2901555597782135,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9051436185836792,0.2398574650287628,0.2272097915410995,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8364788293838501,0.1888325661420822,0.1323977410793304,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8793323636054993,0.2202326953411102,0.2088411897420883,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7340074181556702,0.1260386705398559,0.5701851844787598,285.0376892089844,284.95001220703125,301.5244140625,296.37420654296875,299.3061218261719,297.3180847167969,285.0330810546875,1.0,0.3199496567249298,1.0,1.0,0.702623188495636,1.0,-1.7148724794387815,0.8084161877632141,0.9064562916755676,0.4129736125469208,0.9530074000358582,0.9530074000358582,0.0,44.48611831665039,49.0,43350.20703125,0.0,416.0694274902344,1.0,280.941650390625,283.8141174316406,299.3410949707031,302.15203857421875,293.1499938964844,293.1499938964844,280.6499938964844,31765.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119675278663635,1.0,0.0,0.0,3.611707210540772,3.611730098724365,8.703989919922606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.810546875,0.0,1459.632080078125,1895.4371337890625,0.0,1706.4482421875,0.8935167193412781,1.0,0.0,3.0,1.0,0.0
17662200,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.4075534641742706,0.2901555597782135,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9051436185836792,0.2398574650287628,0.2272097915410995,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8364788293838501,0.1888325661420822,0.1323977410793304,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8793323636054993,0.2202326953411102,0.2088411897420883,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7340074181556702,0.1260386705398559,0.5701851844787598,285.0376892089844,284.95001220703125,301.5244140625,296.37420654296875,299.3061218261719,297.3180847167969,285.0330810546875,1.0,0.3199496567249298,1.0,1.0,0.702623188495636,1.0,-1.7148724794387815,0.8084161877632141,0.9064562916755676,0.4129736125469208,0.9530074000358582,0.9530074000358582,0.0,44.48611831665039,49.0,43350.20703125,0.0,416.0694274902344,1.0,280.941650390625,283.8141174316406,299.3410949707031,302.15203857421875,293.1499938964844,293.1499938964844,280.6499938964844,31765.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119675278663635,1.0,0.0,0.0,3.611707210540772,3.611730098724365,8.703989919922606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.810546875,0.0,1459.632080078125,1895.4371337890625,0.0,1706.4482421875,0.8935167193412781,1.0,0.0,3.0,1.0,0.0
17662260,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.4108778238296509,0.2921697199344635,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9058364033699036,0.2418438643217086,0.2292804270982742,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.836563766002655,0.1900150179862976,0.1333600431680679,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8794400095939636,0.2216505408287048,0.2103666067123413,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.733123779296875,0.1262950897216797,0.571906328201294,284.8800354003906,284.95001220703125,301.52685546875,296.38787841796875,299.30908203125,297.3197326660156,284.889892578125,1.0,0.3219088912010193,1.0,1.0,0.7023465037345886,1.0,-1.7248295545578003,0.8134974241256714,0.9113321304321288,0.4157316982746124,0.828275740146637,0.828275740146637,0.0,45.03984832763672,52.0,43929.9609375,0.0,423.4673461914063,1.0,280.6577453613281,283.6734924316406,299.4179077148437,302.3356628417969,293.1499938964844,293.1499938964844,280.95001220703125,40349.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228298783302307,1.0,0.0,0.0,3.472693681716919,3.472716808319092,8.046856123655743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.86376953125,0.0,1375.673828125,1895.4371337890625,0.0,1795.367919921875,0.8693491816520691,1.0,0.0,3.0,1.0,0.0
17662320,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.4108778238296509,0.2921697199344635,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9058364033699036,0.2418438643217086,0.2292804270982742,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.836563766002655,0.1900150179862976,0.1333600431680679,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8794400095939636,0.2216505408287048,0.2103666067123413,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.733123779296875,0.1262950897216797,0.571906328201294,284.8800354003906,284.95001220703125,301.52685546875,296.38787841796875,299.30908203125,297.3197326660156,284.889892578125,1.0,0.3219088912010193,1.0,1.0,0.7023465037345886,1.0,-1.7248295545578003,0.8134974241256714,0.9113321304321288,0.4157316982746124,0.828275740146637,0.828275740146637,0.0,45.03984832763672,52.0,43929.9609375,0.0,423.4673461914063,1.0,280.6577453613281,283.6734924316406,299.4179077148437,302.3356628417969,293.1499938964844,293.1499938964844,280.95001220703125,40349.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228298783302307,1.0,0.0,0.0,3.472693681716919,3.472716808319092,8.046856123655743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.86376953125,0.0,1375.673828125,1895.4371337890625,0.0,1795.367919921875,0.8693491816520691,1.0,0.0,3.0,1.0,0.0
17662380,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.4138058125972748,0.2966077625751495,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9040271043777466,0.2443096190690994,0.2314481139183044,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8346205353736877,0.1916300058364868,0.134382277727127,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8771972060203552,0.2234909385442733,0.2119624018669128,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7303973436355591,0.1267486363649368,0.5736175775527954,285.051513671875,284.95001220703125,301.5260314941406,296.4015197753906,299.31103515625,297.3218994140625,285.0474548339844,1.0,0.3247920572757721,1.0,1.0,0.7020698189735413,1.0,-1.7379558086395264,0.8201575875282288,0.9177982807159424,0.4193356931209564,0.9773792028427124,0.9773792028427124,0.0,46.08825302124024,55.0,43942.8515625,0.0,434.2804565429688,1.0,280.9420166015625,283.8169250488281,299.37939453125,302.22430419921875,293.1499938964844,293.1499938964844,280.6499938964844,31378.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138230800628662,1.0,0.0,0.0,3.6578209400177,3.657844305038452,8.927671615310828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.77294921875,0.0,1507.2362060546875,1895.4371337890625,0.0,1721.5030517578125,0.9036638736724854,1.0,0.0,3.0,1.0,0.0
17662440,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9990000128746032,0.4138058125972748,0.2966077625751495,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9040271043777466,0.2443096190690994,0.2314481139183044,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8346205353736877,0.1916300058364868,0.134382277727127,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8771972060203552,0.2234909385442733,0.2119624018669128,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7303973436355591,0.1267486363649368,0.5736175775527954,285.051513671875,284.95001220703125,301.5260314941406,296.4015197753906,299.31103515625,297.3218994140625,285.0474548339844,1.0,0.3247920572757721,1.0,1.0,0.7020698189735413,1.0,-1.7379558086395264,0.8201575875282288,0.9177982807159424,0.4193356931209564,0.9773792028427124,0.9773792028427124,0.0,46.08825302124024,55.0,43942.8515625,0.0,434.2804565429688,1.0,280.9420166015625,283.8169250488281,299.37939453125,302.22430419921875,293.1499938964844,293.1499938964844,280.6499938964844,31378.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138230800628662,1.0,0.0,0.0,3.6578209400177,3.657844305038452,8.927671615310828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.77294921875,0.0,1507.2362060546875,1895.4371337890625,0.0,1721.5030517578125,0.9036638736724854,1.0,0.0,3.0,1.0,0.0
