time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.4146187007427215,0.2994123995304107,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9026724100112916,0.2453997582197189,0.2326267212629318,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8332792520523071,0.192300871014595,0.1349551677703857,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8756389021873474,0.2242790311574936,0.2128468304872512,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7287272214889526,0.1269055306911468,0.5747555494308472,284.8983459472656,284.95001220703125,301.5245056152344,296.4083251953125,299.3099060058594,297.3199462890625,284.87908935546875,1.0,0.3265412449836731,1.0,1.0,0.7019314765930176,1.0,-1.7458544969558716,0.8241478204727173,0.9217066764831544,0.421520859003067,0.8879680037498474,0.8879680037498474,0.0,46.75067138671875,55.0,44907.53125,0.0,440.9523620605469,1.0,280.69683837890625,283.6290588378906,299.4580078125,302.46905517578125,293.1499938964844,293.1499938964844,280.6499938964844,34835.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226333022117615,1.0,0.0,0.0,3.679225206375122,3.6792492866516113,9.032459615809784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.5341796875,0.0,1557.1446533203125,1895.4371337890625,0.0,1793.7421875,0.9089113473892212,1.0,0.0,3.0,1.0,0.0
17662560,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.4147619307041168,0.3032926917076111,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8999082446098328,0.246273472905159,0.2335476726293563,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8307027220726013,0.1927691996097564,0.1353505402803421,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.872728705406189,0.2248610705137252,0.2134910374879837,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7259968519210815,0.126907080411911,0.5751665830612183,284.879150390625,284.95001220703125,301.52227783203125,296.41510009765625,299.3060913085937,297.3138427734375,284.8871154785156,1.0,0.3284258544445038,1.0,1.0,0.7019758224487305,1.0,-1.7533609867095947,0.8278694748878479,0.9254915714263916,0.4235335290431976,0.8494499921798706,0.8494499921798706,0.0,47.60344314575195,58.0,44778.359375,0.0,448.0102844238281,1.0,280.65740966796875,283.65264892578125,299.4542236328125,302.4234924316406,293.1499938964844,293.1499938964844,280.95001220703125,39360.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264461517333984,1.0,0.0,0.0,3.565119981765747,3.565143823623657,8.480893143314461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.357421875,0.0,1465.3304443359375,1895.4371337890625,0.0,1825.381103515625,0.8886231780052185,1.0,0.0,3.0,1.0,0.0
17662620,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9990000128746032,0.4155135452747345,0.3115130960941314,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8944844603538513,0.2486966997385025,0.2356944978237152,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8257029056549072,0.1943203508853912,0.1363434791564941,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8670362234115601,0.2266333997249603,0.2150432616472244,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7204270362854004,0.127204418182373,0.5763357877731323,285.0609130859375,284.95001220703125,301.5159606933594,296.4285583496094,299.3012390136719,297.308349609375,285.0577697753906,1.0,0.3325854241847992,1.0,1.0,0.7020644545555115,1.0,-1.7702666521072388,0.8362515568733215,0.934015154838562,0.428047627210617,1.0,1.0,0.0,49.46338653564453,61.0,44797.88671875,0.0,463.9272155761719,1.0,280.9427185058594,283.81182861328125,299.411865234375,302.3093566894531,293.1499938964844,293.1499938964844,280.6499938964844,31520.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185473442077637,1.0,0.0,0.0,3.735364437103272,3.7353885173797607,9.31020565531071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.966796875,0.0,1595.93017578125,1895.4371337890625,0.0,1760.0859375,0.921324908733368,1.0,0.0,3.0,1.0,0.0
17662680,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9990000128746032,0.4155135452747345,0.3115130960941314,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8944844603538513,0.2486966997385025,0.2356944978237152,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8257029056549072,0.1943203508853912,0.1363434791564941,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8670362234115601,0.2266333997249603,0.2150432616472244,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7204270362854004,0.127204418182373,0.5763357877731323,285.0609130859375,284.95001220703125,301.5159606933594,296.4285583496094,299.3012390136719,297.308349609375,285.0577697753906,1.0,0.3325854241847992,1.0,1.0,0.7020644545555115,1.0,-1.7702666521072388,0.8362515568733215,0.934015154838562,0.428047627210617,1.0,1.0,0.0,49.46338653564453,61.0,44797.88671875,0.0,463.9272155761719,1.0,280.9427185058594,283.81182861328125,299.411865234375,302.3093566894531,293.1499938964844,293.1499938964844,280.6499938964844,31520.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185473442077637,1.0,0.0,0.0,3.735364437103272,3.7353885173797607,9.31020565531071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.966796875,0.0,1595.93017578125,1895.4371337890625,0.0,1760.0859375,0.921324908733368,1.0,0.0,3.0,1.0,0.0
17662740,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.4143986403942108,0.3210401535034179,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8879814743995667,0.250622034072876,0.2377912849187851,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8197572827339172,0.1954016834497451,0.1372951865196228,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8603968024253845,0.2279423326253891,0.2165461331605911,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.713867723941803,0.127203106880188,0.5773018598556519,284.8802490234375,284.95001220703125,301.5074768066406,296.4418334960937,299.29180908203125,297.29620361328125,284.8861999511719,1.0,0.3371735215187073,1.0,1.0,0.7021531462669373,1.0,-1.7883310317993164,0.8452016711235046,0.9431294202804564,0.4329273700714111,0.876937210559845,0.876937210559845,0.0,51.64274597167969,64.0,45814.06640625,0.0,481.8283081054688,1.0,280.6575927734375,283.6311950683594,299.4838256835937,302.51544189453125,293.1499938964844,293.1499938964844,280.95001220703125,38495.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317585945129395,1.0,0.0,0.0,3.677078247070313,3.677103042602539,9.021921982821368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.6005859375,0.0,1582.3170166015625,1895.4371337890625,0.0,1869.8272705078125,0.9126442074775696,1.0,0.0,3.0,1.0,0.0
17662800,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.4143986403942108,0.3210401535034179,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8879814743995667,0.250622034072876,0.2377912849187851,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8197572827339172,0.1954016834497451,0.1372951865196228,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8603968024253845,0.2279423326253891,0.2165461331605911,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.713867723941803,0.127203106880188,0.5773018598556519,284.8802490234375,284.95001220703125,301.5074768066406,296.4418334960937,299.29180908203125,297.29620361328125,284.8861999511719,1.0,0.3371735215187073,1.0,1.0,0.7021531462669373,1.0,-1.7883310317993164,0.8452016711235046,0.9431294202804564,0.4329273700714111,0.876937210559845,0.876937210559845,0.0,51.64274597167969,64.0,45814.06640625,0.0,481.8283081054688,1.0,280.6575927734375,283.6311950683594,299.4838256835937,302.51544189453125,293.1499938964844,293.1499938964844,280.95001220703125,38495.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317585945129395,1.0,0.0,0.0,3.677078247070313,3.677103042602539,9.021921982821368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.6005859375,0.0,1582.3170166015625,1895.4371337890625,0.0,1869.8272705078125,0.9126442074775696,1.0,0.0,3.0,1.0,0.0
17662860,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9990000128746032,0.4129429757595062,0.3313663005828857,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8810960054397583,0.2530100047588348,0.239911139011383,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8133581280708313,0.1968971937894821,0.1382551044225692,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.853459358215332,0.2296542376279831,0.2180495113134384,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7064099311828613,0.1273656189441681,0.5778677463531494,285.07379150390625,284.95001220703125,301.4971923828125,296.4549560546875,299.28533935546875,297.29150390625,285.07354736328125,1.0,0.3420190215110779,1.0,1.0,0.7024751305580139,1.0,-1.8069106340408323,0.8543190360069275,0.9525915384292604,0.4378364086151123,1.0,1.0,0.0,54.048282623291016,67.0,45757.234375,0.0,501.0929565429688,1.0,280.9432067871094,283.813232421875,299.4407653808594,302.3978271484375,293.1499938964844,293.1499938964844,280.6499938964844,32690.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244137525558472,1.0,0.0,0.0,3.8101518154144287,3.8101768493652335,9.686743851489157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.341796875,0.0,1692.90283203125,1895.4371337890625,0.0,1808.48876953125,0.9387083053588868,1.0,0.0,3.0,1.0,0.0
17662920,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9990000128746032,0.4129429757595062,0.3313663005828857,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8810960054397583,0.2530100047588348,0.239911139011383,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8133581280708313,0.1968971937894821,0.1382551044225692,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.853459358215332,0.2296542376279831,0.2180495113134384,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7064099311828613,0.1273656189441681,0.5778677463531494,285.07379150390625,284.95001220703125,301.4971923828125,296.4549560546875,299.28533935546875,297.29150390625,285.07354736328125,1.0,0.3420190215110779,1.0,1.0,0.7024751305580139,1.0,-1.8069106340408323,0.8543190360069275,0.9525915384292604,0.4378364086151123,1.0,1.0,0.0,54.048282623291016,67.0,45757.234375,0.0,501.0929565429688,1.0,280.9432067871094,283.813232421875,299.4407653808594,302.3978271484375,293.1499938964844,293.1499938964844,280.6499938964844,32690.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244137525558472,1.0,0.0,0.0,3.8101518154144287,3.8101768493652335,9.686743851489157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.341796875,0.0,1692.90283203125,1895.4371337890625,0.0,1808.48876953125,0.9387083053588868,1.0,0.0,3.0,1.0,0.0
17662980,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.4090872406959533,0.3420615792274475,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8742769956588745,0.254967451095581,0.242048755288124,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8067394495010376,0.1979868710041046,0.1392202526330948,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8466584086418152,0.2309670895338058,0.2195660918951034,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6989418864250183,0.1273905932903289,0.5788403153419495,284.8932189941406,284.95001220703125,301.4854736328125,296.4678039550781,299.2730407714844,297.2773742675781,284.89764404296875,1.0,0.3471013009548187,1.0,1.0,0.7027970552444458,1.0,-1.8264683485031128,0.8639123439788818,0.962556004524231,0.4430562853813171,0.9109777212142944,0.9109777212142944,0.0,56.620582580566406,55.0,47074.4765625,0.0,521.8907470703125,1.0,280.6559143066406,283.6239624023437,299.5133056640625,302.6186218261719,293.1499938964844,293.1499938964844,280.3500061035156,37463.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737946629524231,1.0,0.0,0.0,3.785802364349365,3.785827875137329,9.563329967932075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.396484375,0.0,1700.9244384765625,1895.4371337890625,0.0,1922.1129150390625,0.9363006353378296,1.0,0.0,3.0,1.0,0.0
17663040,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.4090872406959533,0.3420615792274475,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8742769956588745,0.254967451095581,0.242048755288124,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8067394495010376,0.1979868710041046,0.1392202526330948,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8466584086418152,0.2309670895338058,0.2195660918951034,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6989418864250183,0.1273905932903289,0.5788403153419495,284.8932189941406,284.95001220703125,301.4854736328125,296.4678039550781,299.2730407714844,297.2773742675781,284.89764404296875,1.0,0.3471013009548187,1.0,1.0,0.7027970552444458,1.0,-1.8264683485031128,0.8639123439788818,0.962556004524231,0.4430562853813171,0.9109777212142944,0.9109777212142944,0.0,56.620582580566406,55.0,47074.4765625,0.0,521.8907470703125,1.0,280.6559143066406,283.6239624023437,299.5133056640625,302.6186218261719,293.1499938964844,293.1499938964844,280.3500061035156,37463.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737946629524231,1.0,0.0,0.0,3.785802364349365,3.785827875137329,9.563329967932075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.396484375,0.0,1700.9244384765625,1895.4371337890625,0.0,1922.1129150390625,0.9363006353378296,1.0,0.0,3.0,1.0,0.0
17663100,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.9990000128746032,0.4065950810909271,0.3430358171463012,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.874419629573822,0.2557622492313385,0.2428553402423858,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.8065500259399414,0.1983591914176941,0.1395198702812194,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8465120792388916,0.2314433157444,0.2200723886489868,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.698125958442688,0.1272846907377243,0.5785811543464661,284.7926330566406,284.95001220703125,301.47918701171875,296.4741516113281,299.2653503417969,297.2684326171875,284.7840576171875,1.0,0.3473618328571319,1.0,1.0,0.7029580473899841,1.0,-1.829275131225586,0.8652119040489197,0.9640631675720216,0.4438571631908417,0.8126146197319031,0.8126146197319031,0.0,56.885475158691406,55.0,47667.3984375,0.0,524.5809936523438,1.0,280.3973999023437,283.5010681152344,299.53936767578125,302.763427734375,293.1499938964844,293.1499938964844,280.3500061035156,42212.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745583713054657,1.0,0.0,0.0,3.6725449562072754,3.67257022857666,8.999689384836529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.08935546875,0.0,1605.16357421875,1895.4371337890625,0.0,1987.3677978515625,0.9115583300590516,1.0,0.0,3.0,1.0,0.0
17663160,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.4049210846424103,0.3405643701553345,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8774076104164124,0.256558895111084,0.2435469031333923,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8089300990104675,0.1987285017967224,0.1397379636764526,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8489571213722229,0.2319100052118301,0.2204624265432357,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6996044516563416,0.1271487325429916,0.5778485536575317,284.8580322265625,284.95001220703125,301.4726867675781,296.4804077148437,299.2587890625,297.2623596191406,284.8702697753906,1.0,0.3463729918003082,1.0,1.0,0.7031737565994263,1.0,-1.826993465423584,0.8639736771583557,0.9630197882652284,0.4431758522987366,0.8097798228263855,0.8097798228263855,0.0,56.3347053527832,43.0,47162.57421875,0.0,521.3458862304688,1.0,280.3580322265625,283.6093444824219,299.50299072265625,302.636962890625,293.1499938964844,293.1499938964844,280.6499938964844,43796.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745943546295166,1.0,0.0,0.0,3.458762884140014,3.4587864875793457,7.982425245245395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.6552734375,0.0,1385.90966796875,1895.4371337890625,0.0,1990.46142578125,0.8706880211830139,1.0,0.0,3.0,1.0,0.0
17663220,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.4066662192344665,0.32607501745224,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8929817080497742,0.2589725255966186,0.2455071806907653,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8217495083808899,0.2001677453517913,0.1405341029167175,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8626918792724609,0.2335449457168579,0.2217221707105636,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.710249125957489,0.1273341625928878,0.5775477886199951,285.0032043457031,284.95001220703125,301.4591979980469,296.4927062988281,299.2548522949219,297.26904296875,284.9980163574219,1.0,0.3413344025611877,1.0,1.0,0.7036052346229553,1.0,-1.814062476158142,0.8573430776596069,0.95671945810318,0.4394764304161072,0.920648455619812,0.920648455619812,0.0,53.183292388916016,46.0,46555.0703125,0.0,503.06744384765625,1.0,280.6415100097656,283.7354736328125,299.4546813964844,302.4753723144531,293.1499938964844,293.1499938964844,280.3500061035156,33346.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335516214370728,1.0,0.0,0.0,3.60032606124878,3.600349187850952,8.649220717416028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.23046875,0.0,1459.015869140625,1895.4371337890625,0.0,1884.92138671875,0.8919733166694641,1.0,0.0,3.0,1.0,0.0
17663280,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.4066662192344665,0.32607501745224,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8929817080497742,0.2589725255966186,0.2455071806907653,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8217495083808899,0.2001677453517913,0.1405341029167175,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8626918792724609,0.2335449457168579,0.2217221707105636,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.710249125957489,0.1273341625928878,0.5775477886199951,285.0032043457031,284.95001220703125,301.4591979980469,296.4927062988281,299.2548522949219,297.26904296875,284.9980163574219,1.0,0.3413344025611877,1.0,1.0,0.7036052346229553,1.0,-1.814062476158142,0.8573430776596069,0.95671945810318,0.4394764304161072,0.920648455619812,0.920648455619812,0.0,53.183292388916016,46.0,46555.0703125,0.0,503.06744384765625,1.0,280.6415100097656,283.7354736328125,299.4546813964844,302.4753723144531,293.1499938964844,293.1499938964844,280.3500061035156,33346.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335516214370728,1.0,0.0,0.0,3.60032606124878,3.600349187850952,8.649220717416028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.23046875,0.0,1459.015869140625,1895.4371337890625,0.0,1884.92138671875,0.8919733166694641,1.0,0.0,3.0,1.0,0.0
17663340,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.4109777212142944,0.3165103197097778,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9046237468719482,0.2609462440013885,0.2474438548088073,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8307400345802307,0.2011425048112869,0.1412695497274398,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8728780150413513,0.2347202450037002,0.222908154129982,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7173815369606018,0.1274068653583526,0.5778223872184753,284.8866577148437,284.95001220703125,301.44537353515625,296.5046691894531,299.2497863769531,297.27325439453125,284.8974304199219,1.0,0.338833749294281,1.0,1.0,0.7040367126464844,1.0,-1.807531356811524,0.853936493396759,0.9535949230194092,0.4373980164527893,0.8077266812324524,0.8077266812324524,0.0,51.21257781982422,49.0,46523.609375,0.0,492.764404296875,1.0,280.3583068847656,283.6508483886719,299.5140075683594,302.5976257324219,293.1499938964844,293.1499938964844,280.6499938964844,41732.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400257587432861,1.0,0.0,0.0,3.370213270187378,3.370235681533813,7.578933036711533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.6259765625,0.0,1283.2017822265625,1895.4371337890625,0.0,1939.7998046875,0.8489946722984314,1.0,0.0,3.0,1.0,0.0
17663400,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.4109777212142944,0.3165103197097778,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9046237468719482,0.2609462440013885,0.2474438548088073,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8307400345802307,0.2011425048112869,0.1412695497274398,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8728780150413513,0.2347202450037002,0.222908154129982,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7173815369606018,0.1274068653583526,0.5778223872184753,284.8866577148437,284.95001220703125,301.44537353515625,296.5046691894531,299.2497863769531,297.27325439453125,284.8974304199219,1.0,0.338833749294281,1.0,1.0,0.7040367126464844,1.0,-1.807531356811524,0.853936493396759,0.9535949230194092,0.4373980164527893,0.8077266812324524,0.8077266812324524,0.0,51.21257781982422,49.0,46523.609375,0.0,492.764404296875,1.0,280.3583068847656,283.6508483886719,299.5140075683594,302.5976257324219,293.1499938964844,293.1499938964844,280.6499938964844,41732.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400257587432861,1.0,0.0,0.0,3.370213270187378,3.370235681533813,7.578933036711533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.6259765625,0.0,1283.2017822265625,1895.4371337890625,0.0,1939.7998046875,0.8489946722984314,1.0,0.0,3.0,1.0,0.0
17663460,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.4166113436222076,0.3117653727531433,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9125499725341796,0.2634881138801574,0.249632179737091,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8362798690795898,0.2026037871837616,0.142150193452835,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8791772127151489,0.2363710105419159,0.2242785543203354,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.721234917640686,0.1277759373188018,0.5788625478744507,285.0192565917969,284.95001220703125,301.4316101074219,296.5162658691406,299.2503356933594,297.285888671875,285.0142822265625,1.0,0.3381889462471008,1.0,1.0,0.7037587761878967,1.0,-1.8084081411361688,0.8544989228248596,0.9539092779159546,0.4376866519451141,0.923439919948578,0.923439919948578,0.0,50.34660720825195,52.0,46193.6796875,0.0,490.6645202636719,1.0,280.6408996582031,283.7576599121094,299.48150634765625,302.4720458984375,293.1499938964844,293.1499938964844,280.3500061035156,32263.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286779284477234,1.0,0.0,0.0,3.546703100204468,3.546725511550904,8.393497523684346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.9755859375,0.0,1394.0885009765625,1895.4371337890625,0.0,1844.002197265625,0.8791583776473999,1.0,0.0,3.0,1.0,0.0
17663520,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.4166113436222076,0.3117653727531433,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9125499725341796,0.2634881138801574,0.249632179737091,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8362798690795898,0.2026037871837616,0.142150193452835,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8791772127151489,0.2363710105419159,0.2242785543203354,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.721234917640686,0.1277759373188018,0.5788625478744507,285.0192565917969,284.95001220703125,301.4316101074219,296.5162658691406,299.2503356933594,297.285888671875,285.0142822265625,1.0,0.3381889462471008,1.0,1.0,0.7037587761878967,1.0,-1.8084081411361688,0.8544989228248596,0.9539092779159546,0.4376866519451141,0.923439919948578,0.923439919948578,0.0,50.34660720825195,52.0,46193.6796875,0.0,490.6645202636719,1.0,280.6408996582031,283.7576599121094,299.48150634765625,302.4720458984375,293.1499938964844,293.1499938964844,280.3500061035156,32263.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286779284477234,1.0,0.0,0.0,3.546703100204468,3.546725511550904,8.393497523684346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.9755859375,0.0,1394.0885009765625,1895.4371337890625,0.0,1844.002197265625,0.8791583776473999,1.0,0.0,3.0,1.0,0.0
17663580,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.4206750988960266,0.3112826645374298,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9159432649612428,0.2655026316642761,0.2516990005970001,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8381401300430298,0.2035712450742721,0.1429399400949478,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8813067674636841,0.2375288903713226,0.2255287170410156,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7219388484954834,0.1278789639472961,0.5797685980796814,284.892333984375,284.95001220703125,301.4182434082031,296.5274963378906,299.24578857421875,297.2881774902344,284.9026184082031,1.0,0.3390127718448639,1.0,1.0,0.7034807801246643,1.0,-1.813846468925476,0.8573295474052429,0.9565169215202332,0.4392760396003723,0.8127661347389221,0.8127661347389221,0.0,50.378196716308594,55.0,46476.8515625,0.0,494.2684020996094,1.0,280.3585205078125,283.6527404785156,299.5469665527344,302.62451171875,293.1499938964844,293.1499938964844,280.6499938964844,40701.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372677326202393,1.0,0.0,0.0,3.365293025970459,3.3653154373168945,7.55682037834049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.71240234375,0.0,1271.3197021484375,1895.4371337890625,0.0,1916.35009765625,0.8467764854431152,1.0,0.0,3.0,1.0,0.0
17663640,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.4206750988960266,0.3112826645374298,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9159432649612428,0.2655026316642761,0.2516990005970001,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8381401300430298,0.2035712450742721,0.1429399400949478,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8813067674636841,0.2375288903713226,0.2255287170410156,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7219388484954834,0.1278789639472961,0.5797685980796814,284.892333984375,284.95001220703125,301.4182434082031,296.5274963378906,299.24578857421875,297.2881774902344,284.9026184082031,1.0,0.3390127718448639,1.0,1.0,0.7034807801246643,1.0,-1.813846468925476,0.8573295474052429,0.9565169215202332,0.4392760396003723,0.8127661347389221,0.8127661347389221,0.0,50.378196716308594,55.0,46476.8515625,0.0,494.2684020996094,1.0,280.3585205078125,283.6527404785156,299.5469665527344,302.62451171875,293.1499938964844,293.1499938964844,280.6499938964844,40701.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372677326202393,1.0,0.0,0.0,3.365293025970459,3.3653154373168945,7.55682037834049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.71240234375,0.0,1271.3197021484375,1895.4371337890625,0.0,1916.35009765625,0.8467764854431152,1.0,0.0,3.0,1.0,0.0
17663700,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.4225424230098724,0.3123293817043304,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.916162610054016,0.2667125761508941,0.2527037262916565,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8379407525062561,0.2042325884103775,0.1433119028806686,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8810810446739197,0.2382787764072418,0.2261170148849487,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7212952375411987,0.1280084252357483,0.5800642967224121,285.031005859375,284.95001220703125,301.4118347167969,296.532958984375,299.2442932128906,297.29034423828125,285.0420227050781,1.0,0.3398511707782745,1.0,1.0,0.7033418416976929,1.0,-1.8178156614303589,0.8593702912330627,0.9584454298019408,0.4404027760028839,0.907775104045868,0.907775104045868,0.0,50.65973281860352,55.0,46137.734375,0.0,497.7109375,1.0,280.5954284667969,283.79168701171875,299.4925537109375,302.43670654296875,293.1499938964844,293.1499938964844,280.6499938964844,33698.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299538850784302,1.0,0.0,0.0,3.441091299057007,3.441112995147705,7.901065828264109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.00537109375,0.0,1296.695068359375,1895.4371337890625,0.0,1854.681640625,0.8595132231712341,1.0,0.0,3.0,1.0,0.0
17663760,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.4243487119674682,0.313540518283844,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9165213704109192,0.2680546343326568,0.2539435029029846,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8378890156745911,0.2050113677978515,0.1438393145799636,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8809768557548523,0.2391487956047058,0.2269150465726852,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7207567691802979,0.1282182335853576,0.5809307098388672,285.03076171875,284.95001220703125,301.4056396484375,296.5382995605469,299.2434997558594,297.2937927246094,285.0262451171875,1.0,0.3409636914730072,1.0,1.0,0.7033815383911133,1.0,-1.823388934135437,0.862135112285614,0.9612537622451782,0.4419038593769073,0.9374319314956664,0.9374319314956664,0.0,51.00901794433594,58.0,46433.8828125,0.0,502.4241943359375,1.0,280.6410217285156,283.7635498046875,299.5129699707031,302.5136108398437,293.1499938964844,293.1499938964844,280.3500061035156,31663.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278464436531067,1.0,0.0,0.0,3.5583608150482178,3.5583832263946533,8.448765811408521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.8076171875,0.0,1401.9539794921875,1895.4371337890625,0.0,1837.0560302734373,0.8814266324043274,1.0,0.0,3.0,1.0,0.0
17663820,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.4256260693073272,0.3185100853443146,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9139347076416016,0.2700672745704651,0.2560602128505707,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8352380394935608,0.205952376127243,0.1446475833654403,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8779398202896118,0.2402727752923965,0.2281825989484787,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7175715565681458,0.1283061355352401,0.5819541215896606,284.8932189941406,284.95001220703125,301.39422607421875,296.5486755371094,299.2351379394531,297.28729248046875,284.9028625488281,1.0,0.3438110053539276,1.0,1.0,0.7034609913825989,1.0,-1.8356188535690308,0.8681864738464355,0.9674323797225952,0.4452278614044189,0.8255480527877808,0.8255480527877808,0.0,52.216285705566406,61.0,47055.61328125,0.0,514.2350463867188,1.0,280.3582458496094,283.6415100097656,299.578857421875,302.68902587890625,293.1499938964844,293.1499938964844,280.6499938964844,39895.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385565638542175,1.0,0.0,0.0,3.418354034423828,3.418376445770264,7.796996897013742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.11279296875,0.0,1317.694091796875,1895.4371337890625,0.0,1927.2955322265625,0.8574351668357849,1.0,0.0,3.0,1.0,0.0
17663880,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.4256260693073272,0.3185100853443146,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9139347076416016,0.2700672745704651,0.2560602128505707,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8352380394935608,0.205952376127243,0.1446475833654403,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8779398202896118,0.2402727752923965,0.2281825989484787,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7175715565681458,0.1283061355352401,0.5819541215896606,284.8932189941406,284.95001220703125,301.39422607421875,296.5486755371094,299.2351379394531,297.28729248046875,284.9028625488281,1.0,0.3438110053539276,1.0,1.0,0.7034609913825989,1.0,-1.8356188535690308,0.8681864738464355,0.9674323797225952,0.4452278614044189,0.8255480527877808,0.8255480527877808,0.0,52.216285705566406,61.0,47055.61328125,0.0,514.2350463867188,1.0,280.3582458496094,283.6415100097656,299.578857421875,302.68902587890625,293.1499938964844,293.1499938964844,280.6499938964844,39895.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385565638542175,1.0,0.0,0.0,3.418354034423828,3.418376445770264,7.796996897013742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.11279296875,0.0,1317.694091796875,1895.4371337890625,0.0,1927.2955322265625,0.8574351668357849,1.0,0.0,3.0,1.0,0.0
17663940,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9990000128746032,0.4262228012084961,0.3249430358409881,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9101210832595824,0.2726294100284576,0.2583307921886444,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8316538333892822,0.2073719054460525,0.1455470025539398,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8737978339195251,0.2418652921915054,0.2295624613761901,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7134564518928528,0.1286689192056656,0.5833016633987427,285.0438842773437,284.95001220703125,301.3843078613281,296.5586242675781,299.2280578613281,297.28131103515625,285.0397033691406,1.0,0.3473294675350189,1.0,1.0,0.7035405039787292,1.0,-1.850422024726868,0.8755260705947876,0.97489595413208,0.4492411017417907,0.9629130959510804,0.9629130959510804,0.0,53.779815673828125,64.0,47205.54296875,0.0,529.046630859375,1.0,280.64166259765625,283.765625,299.5422058105469,302.587646484375,293.1499938964844,293.1499938964844,280.3500061035156,31314.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309038639068604,1.0,0.0,0.0,3.6159958839416495,3.616018772125244,8.724672397875111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.6318359375,0.0,1460.9364013671875,1895.4371337890625,0.0,1862.6483154296875,0.8941275477409363,1.0,0.0,3.0,1.0,0.0
17664000,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9990000128746032,0.4262228012084961,0.3249430358409881,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9101210832595824,0.2726294100284576,0.2583307921886444,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8316538333892822,0.2073719054460525,0.1455470025539398,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8737978339195251,0.2418652921915054,0.2295624613761901,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7134564518928528,0.1286689192056656,0.5833016633987427,285.0438842773437,284.95001220703125,301.3843078613281,296.5586242675781,299.2280578613281,297.28131103515625,285.0397033691406,1.0,0.3473294675350189,1.0,1.0,0.7035405039787292,1.0,-1.850422024726868,0.8755260705947876,0.97489595413208,0.4492411017417907,0.9629130959510804,0.9629130959510804,0.0,53.779815673828125,64.0,47205.54296875,0.0,529.046630859375,1.0,280.64166259765625,283.765625,299.5422058105469,302.587646484375,293.1499938964844,293.1499938964844,280.3500061035156,31314.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309038639068604,1.0,0.0,0.0,3.6159958839416495,3.616018772125244,8.724672397875111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.6318359375,0.0,1460.9364013671875,1895.4371337890625,0.0,1862.6483154296875,0.8941275477409363,1.0,0.0,3.0,1.0,0.0
17664060,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.4244450330734253,0.3329846858978271,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9048248529434204,0.2746414840221405,0.2604877054691314,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8267959356307983,0.2082821279764175,0.1463631093502044,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.868257999420166,0.2429537326097488,0.2308355569839477,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7081030011177063,0.1288010030984878,0.5846624970436096,284.8915100097656,284.95001220703125,301.37628173828125,296.5680847167969,299.21685791015625,297.2664489746094,284.8998107910156,1.0,0.3513886034488678,1.0,1.0,0.7039305567741394,1.0,-1.866811156272888,0.883515477180481,0.983295738697052,0.4536017775535583,0.8468258380889893,0.8468258380889893,0.0,55.726112365722656,67.0,48149.484375,0.0,546.3819580078125,1.0,280.3576354980469,283.62237548828125,299.607177734375,302.782958984375,293.1499938964844,293.1499938964844,280.6499938964844,39068.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433426380157471,1.0,0.0,0.0,3.5181665420532227,3.5181899070739746,8.258973593910923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.08349609375,0.0,1413.515625,1895.4371337890625,0.0,1968.138427734375,0.8784231543540955,1.0,0.0,3.0,1.0,0.0
17664120,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.4244450330734253,0.3329846858978271,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9048248529434204,0.2746414840221405,0.2604877054691314,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8267959356307983,0.2082821279764175,0.1463631093502044,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.868257999420166,0.2429537326097488,0.2308355569839477,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7081030011177063,0.1288010030984878,0.5846624970436096,284.8915100097656,284.95001220703125,301.37628173828125,296.5680847167969,299.21685791015625,297.2664489746094,284.8998107910156,1.0,0.3513886034488678,1.0,1.0,0.7039305567741394,1.0,-1.866811156272888,0.883515477180481,0.983295738697052,0.4536017775535583,0.8468258380889893,0.8468258380889893,0.0,55.726112365722656,67.0,48149.484375,0.0,546.3819580078125,1.0,280.3576354980469,283.62237548828125,299.607177734375,302.782958984375,293.1499938964844,293.1499938964844,280.6499938964844,39068.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433426380157471,1.0,0.0,0.0,3.5181665420532227,3.5181899070739746,8.258973593910923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.08349609375,0.0,1413.515625,1895.4371337890625,0.0,1968.138427734375,0.8784231543540955,1.0,0.0,3.0,1.0,0.0
17664180,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.4223029315471649,0.3418000936508178,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8993945121765137,0.2771996259689331,0.2627629339694977,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8216293454170227,0.2096606940031051,0.1472424417734146,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8624086380004883,0.2445015609264373,0.2321844547986984,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7022349834442139,0.1291568130254745,0.5861260294914246,285.05352783203125,284.95001220703125,301.3705139160156,296.5770874023437,299.2132873535156,297.263671875,285.0498352050781,1.0,0.3558193147182464,1.0,1.0,0.7043206691741943,1.0,-1.8845597505569456,0.8921862840652466,0.9923734664916992,0.4583109617233276,0.994173526763916,0.994173526763916,0.0,57.90235137939453,70.0,48258.9765625,0.0,565.6915893554688,1.0,280.6424560546875,283.7602233886719,299.5662841796875,302.6784362792969,293.1499938964844,293.1499938964844,280.3500061035156,31380.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368646264076233,1.0,0.0,0.0,3.703829050064087,3.703852891921997,9.153668543149251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.701171875,0.0,1558.809814453125,1895.4371337890625,0.0,1912.931640625,0.9140007495880128,1.0,0.0,3.0,1.0,0.0
17664240,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.4223029315471649,0.3418000936508178,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8993945121765137,0.2771996259689331,0.2627629339694977,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8216293454170227,0.2096606940031051,0.1472424417734146,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8624086380004883,0.2445015609264373,0.2321844547986984,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7022349834442139,0.1291568130254745,0.5861260294914246,285.05352783203125,284.95001220703125,301.3705139160156,296.5770874023437,299.2132873535156,297.263671875,285.0498352050781,1.0,0.3558193147182464,1.0,1.0,0.7043206691741943,1.0,-1.8845597505569456,0.8921862840652466,0.9923734664916992,0.4583109617233276,0.994173526763916,0.994173526763916,0.0,57.90235137939453,70.0,48258.9765625,0.0,565.6915893554688,1.0,280.6424560546875,283.7602233886719,299.5662841796875,302.6784362792969,293.1499938964844,293.1499938964844,280.3500061035156,31380.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368646264076233,1.0,0.0,0.0,3.703829050064087,3.703852891921997,9.153668543149251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.701171875,0.0,1558.809814453125,1895.4371337890625,0.0,1912.931640625,0.9140007495880128,1.0,0.0,3.0,1.0,0.0
17664300,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.4205887019634247,0.3463347256183624,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8967660665512085,0.2783059477806091,0.2639911770820617,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8191074132919312,0.2101906985044479,0.1477390080690384,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8595855236053467,0.2451219111680984,0.2329397052526474,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6993720531463623,0.1292537450790405,0.5870890021324158,284.89825439453125,284.95001220703125,301.3685913085937,296.5813903808594,299.2111511230469,297.26092529296875,284.8815612792969,1.0,0.3581681549549103,1.0,1.0,0.7045156955718994,1.0,-1.8941396474838257,0.8968691229820251,0.9972705245018004,0.4608804285526275,0.9033779501914978,0.9033779501914978,0.0,59.0529899597168,70.0,49309.3203125,0.0,576.1752319335938,1.0,280.39581298828125,283.5722045898437,299.635498046875,302.9223937988281,293.1499938964844,293.1499938964844,280.3500061035156,34686.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457859516143799,1.0,0.0,0.0,3.727285861968994,3.7273104190826416,9.269977567782916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.8896484375,0.0,1610.8271484375,1895.4371337890625,0.0,1989.1060791015625,0.9197514057159424,1.0,0.0,3.0,1.0,0.0
