time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9990000128746032,0.4181729853153229,0.3516523540019989,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8931755423545837,0.279184341430664,0.264932245016098,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8156996965408325,0.2105096578598022,0.1480424404144287,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8558971285820007,0.2455281019210815,0.2334343045949936,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6956946849822998,0.1292018741369247,0.5873188972473145,284.8830871582031,284.95001220703125,301.36737060546875,296.5856018066406,299.207763671875,297.2552185058594,284.88983154296875,1.0,0.3605447709560394,1.0,1.0,0.7048311829566956,1.0,-1.9028900861740112,0.9010892510414124,1.0018008947372437,0.4631741344928741,0.8685689568519592,0.8685689568519592,0.0,60.36058044433594,58.0,49233.9375,0.0,586.6671142578125,1.0,280.3570251464844,283.59100341796875,299.62652587890625,302.8731689453125,293.1499938964844,293.1499938964844,280.6499938964844,38654.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749600887298584,1.0,0.0,0.0,3.632349729537964,3.632374048233032,8.803768309917359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.88134765625,0.0,1533.3843994140625,1895.4371337890625,0.0,2021.9993896484373,0.9030705094337464,1.0,0.0,3.0,1.0,0.0
17664420,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.4158262312412262,0.3484496772289276,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8984255194664001,0.2816584408283233,0.267035961151123,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8193347454071045,0.2117713391780853,0.1487724930047989,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8598489165306091,0.2469571679830551,0.2345803827047348,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.698053777217865,0.1293697506189346,0.5875411629676819,285.041748046875,284.95001220703125,301.3672180175781,296.59356689453125,299.2079162597656,297.25665283203125,285.0372314453125,1.0,0.3596075177192688,1.0,1.0,0.7054622173309326,1.0,-1.9041056632995603,0.9013813138008118,1.0027244091033936,0.4633695483207702,1.0,1.0,0.0,59.73035430908203,46.0,48859.9765625,0.0,585.4945068359375,1.0,280.6431884765625,283.7347412109375,299.57879638671875,302.7393798828125,293.1499938964844,293.1499938964844,280.3500061035156,32205.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424048185348511,1.0,0.0,0.0,3.7816431522369385,3.781667947769165,9.54232973526814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.2255859375,0.0,1655.2047119140625,1895.4371337890625,0.0,1960.11083984375,0.93214213848114,1.0,0.0,3.0,1.0,0.0
17664480,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.4158262312412262,0.3484496772289276,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8984255194664001,0.2816584408283233,0.267035961151123,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8193347454071045,0.2117713391780853,0.1487724930047989,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8598489165306091,0.2469571679830551,0.2345803827047348,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.698053777217865,0.1293697506189346,0.5875411629676819,285.041748046875,284.95001220703125,301.3672180175781,296.59356689453125,299.2079162597656,297.25665283203125,285.0372314453125,1.0,0.3596075177192688,1.0,1.0,0.7054622173309326,1.0,-1.9041056632995603,0.9013813138008118,1.0027244091033936,0.4633695483207702,1.0,1.0,0.0,59.73035430908203,46.0,48859.9765625,0.0,585.4945068359375,1.0,280.6431884765625,283.7347412109375,299.57879638671875,302.7393798828125,293.1499938964844,293.1499938964844,280.3500061035156,32205.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424048185348511,1.0,0.0,0.0,3.7816431522369385,3.781667947769165,9.54232973526814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.2255859375,0.0,1655.2047119140625,1895.4371337890625,0.0,1960.11083984375,0.93214213848114,1.0,0.0,3.0,1.0,0.0
17664540,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9990000128746032,0.4164410531520843,0.333946943283081,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9145064353942872,0.2835320830345154,0.2689137756824493,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8312383890151978,0.2124885618686676,0.1493398696184158,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8732796311378479,0.2478426396846771,0.2355091720819473,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7084380388259888,0.1292928904294967,0.5871437788009644,284.85174560546875,284.95001220703125,301.3704528808594,296.6010437011719,299.2070617675781,297.2548217773437,284.8570251464844,1.0,0.35445636510849,1.0,1.0,0.7060931921005249,1.0,-1.890275239944458,0.8941987752914429,0.9960764646530152,0.4593517780303955,0.8515188097953796,0.8515188097953796,0.0,56.473270416259766,49.0,49026.53125,0.0,565.1170043945312,1.0,280.357421875,283.5596618652344,299.62664794921875,302.8782043457031,293.1499938964844,293.1499938964844,280.6499938964844,40508.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522424459457397,1.0,0.0,0.0,3.652884721755981,3.652909517288208,8.903591037778824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.70068359375,0.0,1570.1422119140625,1895.4371337890625,0.0,2044.882568359375,0.9085583686828612,1.0,0.0,3.0,1.0,0.0
17664600,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9990000128746032,0.4164410531520843,0.333946943283081,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9145064353942872,0.2835320830345154,0.2689137756824493,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8312383890151978,0.2124885618686676,0.1493398696184158,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8732796311378479,0.2478426396846771,0.2355091720819473,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7084380388259888,0.1292928904294967,0.5871437788009644,284.85174560546875,284.95001220703125,301.3704528808594,296.6010437011719,299.2070617675781,297.2548217773437,284.8570251464844,1.0,0.35445636510849,1.0,1.0,0.7060931921005249,1.0,-1.890275239944458,0.8941987752914429,0.9960764646530152,0.4593517780303955,0.8515188097953796,0.8515188097953796,0.0,56.473270416259766,49.0,49026.53125,0.0,565.1170043945312,1.0,280.357421875,283.5596618652344,299.62664794921875,302.8782043457031,293.1499938964844,293.1499938964844,280.6499938964844,40508.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522424459457397,1.0,0.0,0.0,3.652884721755981,3.652909517288208,8.903591037778824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.70068359375,0.0,1570.1422119140625,1895.4371337890625,0.0,2044.882568359375,0.9085583686828612,1.0,0.0,3.0,1.0,0.0
17664660,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.4210263192653656,0.3241059482097626,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9278438687324524,0.2860329449176788,0.2709501385688782,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8402132987976074,0.2137462943792343,0.1500019580125808,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8835137486457825,0.2492497116327285,0.2365476042032241,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7156773209571838,0.1295693516731262,0.5873424410820007,285.0166320800781,284.95001220703125,301.3774108886719,296.6079406738281,299.2145690917969,297.2637634277344,285.0127258300781,1.0,0.3518467247486114,1.0,1.0,0.7062593102455139,1.0,-1.883170485496521,0.8906200528144836,0.992550492286682,0.4571762681007385,0.9751641154289246,0.9751641154289246,0.0,54.382057189941406,52.0,48338.84765625,0.0,553.4219970703125,1.0,280.64312744140625,283.7188720703125,299.57476806640625,302.70458984375,293.1499938964844,293.1499938964844,280.3500061035156,33081.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410496473312378,1.0,0.0,0.0,3.7596921920776367,3.759716749191284,9.431871035303628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.9443359375,0.0,1636.1695556640625,1895.4371337890625,0.0,1948.5322265625,0.9277123212814332,1.0,0.0,3.0,1.0,0.0
17664720,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.4210263192653656,0.3241059482097626,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9278438687324524,0.2860329449176788,0.2709501385688782,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8402132987976074,0.2137462943792343,0.1500019580125808,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8835137486457825,0.2492497116327285,0.2365476042032241,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7156773209571838,0.1295693516731262,0.5873424410820007,285.0166320800781,284.95001220703125,301.3774108886719,296.6079406738281,299.2145690917969,297.2637634277344,285.0127258300781,1.0,0.3518467247486114,1.0,1.0,0.7062593102455139,1.0,-1.883170485496521,0.8906200528144836,0.992550492286682,0.4571762681007385,0.9751641154289246,0.9751641154289246,0.0,54.382057189941406,52.0,48338.84765625,0.0,553.4219970703125,1.0,280.64312744140625,283.7188720703125,299.57476806640625,302.70458984375,293.1499938964844,293.1499938964844,280.3500061035156,33081.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410496473312378,1.0,0.0,0.0,3.7596921920776367,3.759716749191284,9.431871035303628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.9443359375,0.0,1636.1695556640625,1895.4371337890625,0.0,1948.5322265625,0.9277123212814332,1.0,0.0,3.0,1.0,0.0
17664780,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.4249689877033233,0.3195712864398956,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9357197880744934,0.288081407546997,0.2730342447757721,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8452011346817017,0.2145906537771225,0.150692418217659,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8891667723655701,0.2502463757991791,0.2376265525817871,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7192516326904297,0.1297002583742141,0.5881960988044739,284.8685913085937,284.95001220703125,301.3884582519531,296.6142578125,299.2203063964844,297.2650756835937,284.8774108886719,1.0,0.351144939661026,1.0,1.0,0.7064253687858582,1.0,-1.883375883102417,0.890658438205719,0.992717444896698,0.457131028175354,0.843585193157196,0.843585193157196,0.0,53.52083969116211,55.0,48641.4765625,0.0,550.8038330078125,1.0,280.3568725585937,283.5874938964844,299.6317443847656,302.8487548828125,293.1499938964844,293.1499938964844,280.6499938964844,40992.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491016387939453,1.0,0.0,0.0,3.590641021728516,3.590665340423584,8.602749517194752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.0986328125,0.0,1504.875,1895.4371337890625,0.0,2017.68408203125,0.8959718346595764,1.0,0.0,3.0,1.0,0.0
17664840,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.4249689877033233,0.3195712864398956,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9357197880744934,0.288081407546997,0.2730342447757721,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8452011346817017,0.2145906537771225,0.150692418217659,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8891667723655701,0.2502463757991791,0.2376265525817871,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7192516326904297,0.1297002583742141,0.5881960988044739,284.8685913085937,284.95001220703125,301.3884582519531,296.6142578125,299.2203063964844,297.2650756835937,284.8774108886719,1.0,0.351144939661026,1.0,1.0,0.7064253687858582,1.0,-1.883375883102417,0.890658438205719,0.992717444896698,0.457131028175354,0.843585193157196,0.843585193157196,0.0,53.52083969116211,55.0,48641.4765625,0.0,550.8038330078125,1.0,280.3568725585937,283.5874938964844,299.6317443847656,302.8487548828125,293.1499938964844,293.1499938964844,280.6499938964844,40992.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491016387939453,1.0,0.0,0.0,3.590641021728516,3.590665340423584,8.602749517194752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.0986328125,0.0,1504.875,1895.4371337890625,0.0,2017.68408203125,0.8959718346595764,1.0,0.0,3.0,1.0,0.0
17664900,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.4270116090774536,0.3189406394958496,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9377635717391968,0.289337545633316,0.2740414142608642,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8462992906570435,0.2152066826820373,0.1510085463523864,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8904043436050415,0.2509320378303528,0.2381215542554855,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7198139429092407,0.1298491358757019,0.5884870290756226,285.0248107910156,284.95001220703125,301.3956604003906,296.6171875,299.2253723144531,297.26806640625,285.03717041015625,1.0,0.3513476550579071,1.0,1.0,0.7065083980560303,1.0,-1.885148763656616,0.8915122151374817,0.9936364889144896,0.4575565159320831,0.9446961879730223,0.9446961879730223,0.0,53.44208526611328,55.0,48080.37109375,0.0,551.7860717773438,1.0,280.6006774902344,283.7518310546875,299.5732727050781,302.64129638671875,293.1499938964844,293.1499938964844,280.6499938964844,34612.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413440346717834,1.0,0.0,0.0,3.6359245777130127,3.635948181152344,8.821106121104094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.19580078125,0.0,1507.225341796875,1895.4371337890625,0.0,1951.0450439453125,0.9037206172943116,1.0,0.0,3.0,1.0,0.0
17664960,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9990000128746032,0.4291713535785675,0.3185680210590362,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.93989360332489,0.2907813489437103,0.2753443717956543,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8475229144096375,0.2159867286682129,0.1515150517225265,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8917257189750671,0.2517849802970886,0.238873615860939,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7204456329345703,0.1300974786281585,0.5894363522529602,285.0343017578125,284.95001220703125,301.4040222167969,296.6199645996094,299.2327575683594,297.2743530273437,285.03082275390625,1.0,0.3519026041030884,1.0,1.0,0.7065557241439819,1.0,-1.888915061950684,0.8933711051940918,0.995543897151947,0.458552211523056,0.9805168509483336,0.9805168509483336,0.0,53.45944595336914,58.0,48273.76953125,0.0,554.4708862304688,1.0,280.6427307128906,283.7340393066406,299.5907287597656,302.71051025390625,293.1499938964844,293.1499938964844,280.3500061035156,32489.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738831639289856,1.0,0.0,0.0,3.735816478729248,3.735840559005737,9.312458360000164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.0927734375,0.0,1603.86962890625,1895.4371337890625,0.0,1929.63427734375,0.9220470786094666,1.0,0.0,3.0,1.0,0.0
17665020,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.4313055574893951,0.3208989202976227,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9401916265487672,0.2929205000400543,0.2775889635086059,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8469277024269104,0.2168743461370468,0.1522889882326126,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8910147547721863,0.2528229057788849,0.240062728524208,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.719258725643158,0.1302362829446792,0.5906580090522766,284.8791198730469,284.95001220703125,301.4244079589844,296.6250305175781,299.24151611328125,297.2720947265625,284.8871765136719,1.0,0.3538264036178589,1.0,1.0,0.7066502571105957,1.0,-1.8982329368591309,0.8979700803756714,1.0002628564834597,0.461076408624649,0.8552263379096985,0.8552263379096985,0.0,54.1209602355957,61.0,48891.58203125,0.0,563.1514892578125,1.0,280.3568725585937,283.587158203125,299.6510009765625,302.8790588378906,293.1499938964844,293.1499938964844,280.6499938964844,39919.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486141324043274,1.0,0.0,0.0,3.610086917877197,3.6101112365722656,8.696182476342074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.6953125,0.0,1518.223876953125,1895.4371337890625,0.0,2013.473388671875,0.8993892669677734,1.0,0.0,3.0,1.0,0.0
17665080,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.4313055574893951,0.3208989202976227,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9401916265487672,0.2929205000400543,0.2775889635086059,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8469277024269104,0.2168743461370468,0.1522889882326126,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8910147547721863,0.2528229057788849,0.240062728524208,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.719258725643158,0.1302362829446792,0.5906580090522766,284.8791198730469,284.95001220703125,301.4244079589844,296.6250305175781,299.24151611328125,297.2720947265625,284.8871765136719,1.0,0.3538264036178589,1.0,1.0,0.7066502571105957,1.0,-1.8982329368591309,0.8979700803756714,1.0002628564834597,0.461076408624649,0.8552263379096985,0.8552263379096985,0.0,54.1209602355957,61.0,48891.58203125,0.0,563.1514892578125,1.0,280.3568725585937,283.587158203125,299.6510009765625,302.8790588378906,293.1499938964844,293.1499938964844,280.6499938964844,39919.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486141324043274,1.0,0.0,0.0,3.610086917877197,3.6101112365722656,8.696182476342074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.6953125,0.0,1518.223876953125,1895.4371337890625,0.0,2013.473388671875,0.8993892669677734,1.0,0.0,3.0,1.0,0.0
17665140,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9990000128746032,0.4328815042972564,0.3253612518310547,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9383246898651124,0.295689046382904,0.2799933850765228,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8447057008743286,0.2182634621858596,0.1531403362751007,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8884298801422119,0.2543533444404602,0.2413472831249237,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7166237235069275,0.1306228637695312,0.5920311212539673,285.05133056640625,284.95001220703125,301.45001220703125,296.6294250488281,299.2553405761719,297.2741394042969,285.0482482910156,1.0,0.3566184639930725,1.0,1.0,0.7067448496818542,1.0,-1.910688877105713,0.9041394591331482,1.00654935836792,0.4644417762756347,1.0,1.0,0.0,55.27049255371094,64.0,48759.296875,0.0,575.7400512695312,1.0,280.64306640625,283.7394714355469,299.6088256835937,302.7549743652344,293.1499938964844,293.1499938964844,280.3500061035156,32064.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401204109191895,1.0,0.0,0.0,3.767078876495361,3.767103433609009,9.468969324188948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.3310546875,0.0,1636.9730224609375,1895.4371337890625,0.0,1940.6065673828125,0.9287854433059692,1.0,0.0,3.0,1.0,0.0
17665200,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9990000128746032,0.4328815042972564,0.3253612518310547,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9383246898651124,0.295689046382904,0.2799933850765228,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8447057008743286,0.2182634621858596,0.1531403362751007,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8884298801422119,0.2543533444404602,0.2413472831249237,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7166237235069275,0.1306228637695312,0.5920311212539673,285.05133056640625,284.95001220703125,301.45001220703125,296.6294250488281,299.2553405761719,297.2741394042969,285.0482482910156,1.0,0.3566184639930725,1.0,1.0,0.7067448496818542,1.0,-1.910688877105713,0.9041394591331482,1.00654935836792,0.4644417762756347,1.0,1.0,0.0,55.27049255371094,64.0,48759.296875,0.0,575.7400512695312,1.0,280.64306640625,283.7394714355469,299.6088256835937,302.7549743652344,293.1499938964844,293.1499938964844,280.3500061035156,32064.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401204109191895,1.0,0.0,0.0,3.767078876495361,3.767103433609009,9.468969324188948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.3310546875,0.0,1636.9730224609375,1895.4371337890625,0.0,1940.6065673828125,0.9287854433059692,1.0,0.0,3.0,1.0,0.0
17665260,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.4321144223213196,0.331852525472641,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9342384338378906,0.2979243993759155,0.2823686599731445,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8407769203186035,0.2190935164690017,0.1539141833782196,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8839307427406311,0.2553341388702392,0.2425363659858703,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7125533223152161,0.1307664364576339,0.5934396386146545,284.8827819824219,284.95001220703125,301.4811096191406,296.6358947753906,299.2654113769531,297.2649230957031,284.8893127441406,1.0,0.3601147830486297,1.0,1.0,0.7072336077690125,1.0,-1.925384879112244,0.9112494587898254,1.0141353607177734,0.4683014452457428,0.879081130027771,0.879081130027771,0.0,56.887474060058594,67.0,49730.015625,0.0,591.638916015625,1.0,280.3563537597656,283.5712890625,299.6702575683594,302.94647216796875,293.1499938964844,293.1499938964844,280.6499938964844,38726.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515202760696411,1.0,0.0,0.0,3.690798282623291,3.6908233165740967,9.089372952075792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.95068359375,0.0,1599.658935546875,1895.4371337890625,0.0,2038.6180419921875,0.9161959886550904,1.0,0.0,3.0,1.0,0.0
17665320,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.4321144223213196,0.331852525472641,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9342384338378906,0.2979243993759155,0.2823686599731445,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8407769203186035,0.2190935164690017,0.1539141833782196,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8839307427406311,0.2553341388702392,0.2425363659858703,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7125533223152161,0.1307664364576339,0.5934396386146545,284.8827819824219,284.95001220703125,301.4811096191406,296.6358947753906,299.2654113769531,297.2649230957031,284.8893127441406,1.0,0.3601147830486297,1.0,1.0,0.7072336077690125,1.0,-1.925384879112244,0.9112494587898254,1.0141353607177734,0.4683014452457428,0.879081130027771,0.879081130027771,0.0,56.887474060058594,67.0,49730.015625,0.0,591.638916015625,1.0,280.3563537597656,283.5712890625,299.6702575683594,302.94647216796875,293.1499938964844,293.1499938964844,280.6499938964844,38726.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515202760696411,1.0,0.0,0.0,3.690798282623291,3.6908233165740967,9.089372952075792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.95068359375,0.0,1599.658935546875,1895.4371337890625,0.0,2038.6180419921875,0.9161959886550904,1.0,0.0,3.0,1.0,0.0
17665380,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9990000128746032,0.4308316707611084,0.3395382463932037,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.9291396141052246,0.300776869058609,0.2848697602748871,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8361220955848694,0.2204045057296753,0.1547199785709381,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8785656690597534,0.256784439086914,0.2437583059072494,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7075595259666443,0.1311373263597488,0.5948660969734192,285.069580078125,284.95001220703125,301.5174865722656,296.6470642089844,299.28289794921875,297.2645263671875,285.069091796875,1.0,0.3641009032726288,1.0,1.0,0.7077223658561707,1.0,-1.9417626857757568,0.9192019701004028,1.022560715675354,0.4725892245769501,1.0,1.0,0.0,58.81232070922852,70.0,49604.66015625,0.0,610.0274047851562,1.0,280.643310546875,283.7452392578125,299.6309509277344,302.8279113769531,293.1499938964844,293.1499938964844,280.3500061035156,32896.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439667582511902,1.0,0.0,0.0,3.822131872177124,3.822157144546509,9.747755029820835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.3193359375,0.0,1708.9234619140625,1895.4371337890625,0.0,1973.4866943359373,0.9415618181228638,1.0,0.0,3.0,1.0,0.0
17665440,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9990000128746032,0.4308316707611084,0.3395382463932037,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.9291396141052246,0.300776869058609,0.2848697602748871,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.8361220955848694,0.2204045057296753,0.1547199785709381,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8785656690597534,0.256784439086914,0.2437583059072494,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7075595259666443,0.1311373263597488,0.5948660969734192,285.069580078125,284.95001220703125,301.5174865722656,296.6470642089844,299.28289794921875,297.2645263671875,285.069091796875,1.0,0.3641009032726288,1.0,1.0,0.7077223658561707,1.0,-1.9417626857757568,0.9192019701004028,1.022560715675354,0.4725892245769501,1.0,1.0,0.0,58.81232070922852,70.0,49604.66015625,0.0,610.0274047851562,1.0,280.643310546875,283.7452392578125,299.6309509277344,302.8279113769531,293.1499938964844,293.1499938964844,280.3500061035156,32896.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439667582511902,1.0,0.0,0.0,3.822131872177124,3.822157144546509,9.747755029820835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.3193359375,0.0,1708.9234619140625,1895.4371337890625,0.0,1973.4866943359373,0.9415618181228638,1.0,0.0,3.0,1.0,0.0
17665500,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9990000128746032,0.4295926690101623,0.3435038924217224,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9267092943191528,0.3020724058151245,0.2862665951251983,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8339219689369202,0.2209412008523941,0.1552120745182037,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8760060667991638,0.2573967278003692,0.2444932013750076,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.7051241993904114,0.1312749236822128,0.595941424369812,284.9262084960937,284.95001220703125,301.5375671386719,296.654296875,299.2918701171875,297.2631225585937,284.9091796875,1.0,0.3662724196910858,1.0,1.0,0.7079667448997498,1.0,-1.9509674310684204,0.9236801862716676,1.027287244796753,0.4750328958034515,0.949903964996338,0.949903964996338,0.0,59.84000396728516,70.0,50750.7265625,0.0,620.3070068359375,1.0,280.39324951171875,283.5617980957031,299.7015075683594,303.07476806640625,293.1499938964844,293.1499938964844,280.3500061035156,34517.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521013617515564,1.0,0.0,0.0,3.848408699035645,3.848434448242188,9.882246558845509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.44140625,0.0,1753.6190185546875,1895.4371337890625,0.0,2043.658203125,0.947767436504364,1.0,0.0,3.0,1.0,0.0
17665560,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.4275594651699066,0.3483344316482544,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9230551719665528,0.3030948936939239,0.2873614430427551,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8307936787605286,0.2212305665016174,0.1555060893297195,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8724468350410461,0.2577594220638275,0.2449615746736526,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7018164992332458,0.1312559247016906,0.596325159072876,284.8926696777344,284.95001220703125,301.5588073730469,296.6625671386719,299.29937744140625,297.258056640625,284.89697265625,1.0,0.3684971332550049,1.0,1.0,0.7083380818367004,1.0,-1.9594601392745967,0.9277514219284058,1.0317087173461914,0.4772321581840515,0.9095236659049988,0.9095236659049988,0.0,61.03923416137695,58.0,50773.609375,0.0,630.7075805664062,1.0,280.35614013671875,283.5560302734375,299.6991882324219,303.0381774902344,293.1499938964844,293.1499938964844,280.04998779296875,37675.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555781006813049,1.0,0.0,0.0,3.787920236587525,3.7879459857940674,9.574033583703567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.4150390625,0.0,1705.1005859375,1895.4371337890625,0.0,2073.901123046875,0.9369683861732484,1.0,0.0,3.0,1.0,0.0
17665620,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.4241429567337036,0.3454019427299499,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9283820986747742,0.3050631582736969,0.2891833782196045,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8335196375846863,0.2217177003622055,0.1558283269405365,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.875620424747467,0.2583751082420349,0.2455246299505233,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7035583257675171,0.1310517638921737,0.5954676270484924,284.8681640625,284.95001220703125,301.6046447753906,296.6820678710937,299.3162841796875,297.2503967285156,284.87823486328125,1.0,0.3672460317611694,1.0,1.0,0.7090807557106018,1.0,-1.958177924156189,0.9267520904541016,1.0314258337020874,0.4767004251480102,0.818118155002594,0.818118155002594,0.0,60.41059875488281,46.0,50818.8671875,0.0,627.6334838867188,1.0,280.0577087402344,283.54296875,299.6955261230469,303.05450439453125,293.1499938964844,293.1499938964844,280.3500061035156,43073.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614591717720032,1.0,0.0,0.0,3.4793288707733154,3.4793524742126465,8.077635129666305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.97802734375,0.0,1401.8983154296875,1895.4371337890625,0.0,2125.383544921875,0.8746311664581299,1.0,0.0,3.0,1.0,0.0
17665680,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.4241429567337036,0.3454019427299499,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9283820986747742,0.3050631582736969,0.2891833782196045,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8335196375846863,0.2217177003622055,0.1558283269405365,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.875620424747467,0.2583751082420349,0.2455246299505233,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7035583257675171,0.1310517638921737,0.5954676270484924,284.8681640625,284.95001220703125,301.6046447753906,296.6820678710937,299.3162841796875,297.2503967285156,284.87823486328125,1.0,0.3672460317611694,1.0,1.0,0.7090807557106018,1.0,-1.958177924156189,0.9267520904541016,1.0314258337020874,0.4767004251480102,0.818118155002594,0.818118155002594,0.0,60.41059875488281,46.0,50818.8671875,0.0,627.6334838867188,1.0,280.0577087402344,283.54296875,299.6955261230469,303.05450439453125,293.1499938964844,293.1499938964844,280.3500061035156,43073.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614591717720032,1.0,0.0,0.0,3.4793288707733154,3.4793524742126465,8.077635129666305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.97802734375,0.0,1401.8983154296875,1895.4371337890625,0.0,2125.383544921875,0.8746311664581299,1.0,0.0,3.0,1.0,0.0
17665740,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.4263396263122558,0.329554408788681,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9482152462005616,0.3079541325569153,0.2915707230567932,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8470931649208069,0.222998633980751,0.1564921438694,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8910111784934998,0.2597765326499939,0.2465349435806274,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.714938759803772,0.1312862336635589,0.5953254699707031,285.0011901855469,284.95001220703125,301.6546325683594,296.7052307128906,299.3429870605469,297.2588806152344,284.9965209960937,1.0,0.361859917640686,1.0,1.0,0.7098234295845032,1.0,-1.9438598155975344,0.9192969799041748,1.0245628356933594,0.4724383354187011,0.9229031801223756,0.9229031801223756,0.0,56.890743255615234,49.0,50177.07421875,0.0,605.2174072265625,1.0,280.3416442871094,283.6610717773437,299.6659240722656,302.9083251953125,293.1499938964844,293.1499938964844,280.04998779296875,33465.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490504384040833,1.0,0.0,0.0,3.616450548171997,3.616473913192749,8.726867122277326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.7958984375,0.0,1477.3765869140625,1895.4371337890625,0.0,2017.2415771484373,0.8956496119499207,1.0,0.0,3.0,1.0,0.0
17665800,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.4263396263122558,0.329554408788681,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9482152462005616,0.3079541325569153,0.2915707230567932,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8470931649208069,0.222998633980751,0.1564921438694,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8910111784934998,0.2597765326499939,0.2465349435806274,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.714938759803772,0.1312862336635589,0.5953254699707031,285.0011901855469,284.95001220703125,301.6546325683594,296.7052307128906,299.3429870605469,297.2588806152344,284.9965209960937,1.0,0.361859917640686,1.0,1.0,0.7098234295845032,1.0,-1.9438598155975344,0.9192969799041748,1.0245628356933594,0.4724383354187011,0.9229031801223756,0.9229031801223756,0.0,56.890743255615234,49.0,50177.07421875,0.0,605.2174072265625,1.0,280.3416442871094,283.6610717773437,299.6659240722656,302.9083251953125,293.1499938964844,293.1499938964844,280.04998779296875,33465.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490504384040833,1.0,0.0,0.0,3.616450548171997,3.616473913192749,8.726867122277326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.7958984375,0.0,1477.3765869140625,1895.4371337890625,0.0,2017.2415771484373,0.8956496119499207,1.0,0.0,3.0,1.0,0.0
17665860,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.4308712184429168,0.3190406560897827,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.962007224559784,0.3102998435497284,0.2938632667064667,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8571147918701172,0.2238103598356247,0.1571060270071029,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9021841287612916,0.260716050863266,0.2474866807460785,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7225444316864014,0.1314222663640976,0.5958144068717957,284.8951416015625,284.95001220703125,301.7084045410156,296.7317199707031,299.3699645996094,297.2630310058594,284.9038391113281,1.0,0.3591343462467193,1.0,1.0,0.7100997567176819,1.0,-1.936444640159607,0.915515661239624,1.020928978919983,0.4701322615146637,0.8185507655143738,0.8185507655143738,0.0,54.68434524536133,67.0,50204.58203125,0.0,592.4691162109375,1.0,280.0581970214844,283.5768127441406,299.73638916015625,303.0445556640625,293.1499938964844,293.1499938964844,280.3500061035156,40985.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544114589691162,1.0,0.0,0.0,3.4056038856506348,3.4056265354156494,7.738941576462821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.21142578125,0.0,1312.6868896484375,1895.4371337890625,0.0,2063.736572265625,0.856175422668457,1.0,0.0,3.0,1.0,0.0
17665920,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.4308712184429168,0.3190406560897827,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.962007224559784,0.3102998435497284,0.2938632667064667,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8571147918701172,0.2238103598356247,0.1571060270071029,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9021841287612916,0.260716050863266,0.2474866807460785,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7225444316864014,0.1314222663640976,0.5958144068717957,284.8951416015625,284.95001220703125,301.7084045410156,296.7317199707031,299.3699645996094,297.2630310058594,284.9038391113281,1.0,0.3591343462467193,1.0,1.0,0.7100997567176819,1.0,-1.936444640159607,0.915515661239624,1.020928978919983,0.4701322615146637,0.8185507655143738,0.8185507655143738,0.0,54.68434524536133,67.0,50204.58203125,0.0,592.4691162109375,1.0,280.0581970214844,283.5768127441406,299.73638916015625,303.0445556640625,293.1499938964844,293.1499938964844,280.3500061035156,40985.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544114589691162,1.0,0.0,0.0,3.4056038856506348,3.4056265354156494,7.738941576462821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.21142578125,0.0,1312.6868896484375,1895.4371337890625,0.0,2063.736572265625,0.856175422668457,1.0,0.0,3.0,1.0,0.0
17665980,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.4347447156906128,0.3276965022087097,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.956118106842041,0.3133636116981506,0.2966023087501526,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8512600064277649,0.2252196222543716,0.1580032408237457,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8955669403076172,0.2622465491294861,0.2488134950399398,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7172006368637085,0.1319031864404678,0.5977740287780762,285.03643798828125,284.95001220703125,301.7655639648437,296.7611389160156,299.4026794433594,297.2720031738281,285.033935546875,1.0,0.3642080426216125,1.0,1.0,0.7103761434555054,1.0,-1.9551280736923216,0.9247571229934692,1.030371069908142,0.4749557077884674,0.9463809728622437,0.9463809728622437,0.0,56.7906494140625,85.0,50317.48046875,0.0,613.28564453125,1.0,280.3411865234375,283.6925048828125,299.729736328125,302.9591979980469,293.1499938964844,293.1499938964844,280.04998779296875,31830.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437744140625,1.0,0.0,0.0,3.5912623405456543,3.591285228729248,8.60572754390887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.5517578125,0.0,1438.1051025390625,1895.4371337890625,0.0,1971.837890625,0.8889849781990051,1.0,0.0,3.0,1.0,0.0
17666040,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.4347447156906128,0.3276965022087097,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.956118106842041,0.3133636116981506,0.2966023087501526,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8512600064277649,0.2252196222543716,0.1580032408237457,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8955669403076172,0.2622465491294861,0.2488134950399398,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7172006368637085,0.1319031864404678,0.5977740287780762,285.03643798828125,284.95001220703125,301.7655639648437,296.7611389160156,299.4026794433594,297.2720031738281,285.033935546875,1.0,0.3642080426216125,1.0,1.0,0.7103761434555054,1.0,-1.9551280736923216,0.9247571229934692,1.030371069908142,0.4749557077884674,0.9463809728622437,0.9463809728622437,0.0,56.7906494140625,85.0,50317.48046875,0.0,613.28564453125,1.0,280.3411865234375,283.6925048828125,299.729736328125,302.9591979980469,293.1499938964844,293.1499938964844,280.04998779296875,31830.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437744140625,1.0,0.0,0.0,3.5912623405456543,3.591285228729248,8.60572754390887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.5517578125,0.0,1438.1051025390625,1895.4371337890625,0.0,1971.837890625,0.8889849781990051,1.0,0.0,3.0,1.0,0.0
17666100,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.4341830611228943,0.3382607698440552,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9468189477920532,0.3146968483924866,0.2980923056602478,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8435596227645874,0.2257526367902755,0.1585331410169601,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8868216872215271,0.2628473937511444,0.2495920062065124,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7102919220924377,0.132072702050209,0.5992370247840881,284.9012451171875,284.95001220703125,301.7953186035156,296.77685546875,299.41650390625,297.2699279785156,284.8898010253906,1.0,0.369065910577774,1.0,1.0,0.7105143070220947,1.0,-1.972926139831543,0.9335707426071168,1.0393553972244265,0.4797830283641815,0.865867555141449,0.865867555141449,0.0,59.31358337402344,85.0,51499.12890625,0.0,635.1876220703125,1.0,280.0984802246094,283.5280456542969,299.8144226074219,303.2226867675781,293.1499938964844,293.1499938964844,280.04998779296875,35492.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751226544380188,1.0,0.0,0.0,3.599767208099365,3.599790573120117,8.646535434309044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.2939453125,0.0,1474.25341796875,1895.4371337890625,0.0,2036.072021484375,0.8915130496025085,1.0,0.0,3.0,1.0,0.0
17666160,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.4314417839050293,0.352666825056076,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.933340847492218,0.3158564567565918,0.2993364036083221,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8331931233406067,0.226124957203865,0.1589060127735138,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8749949336051941,0.2632860243320465,0.2501599192619324,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7003657817840576,0.1321345865726471,0.6002229452133179,284.9237060546875,284.95001220703125,301.8257751464844,296.793212890625,299.428466796875,297.2634582519531,284.9314270019531,1.0,0.3751587271690368,1.0,1.0,0.7108356356620789,1.0,-1.99402916431427,0.9439566731452942,1.050072431564331,0.4854674339294433,0.8637495040893555,0.8637495040893555,0.0,62.78970336914063,88.0,51813.6875,0.0,663.2774047851562,1.0,280.05816650390625,283.570068359375,299.8248291015625,303.2080383300781,293.1499938964844,293.1499938964844,280.3500061035156,37676.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544583678245544,1.0,0.0,0.0,3.522180795669556,3.5222036838531494,8.277831398117996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.25927734375,0.0,1407.6650390625,1895.4371337890625,0.0,2064.145263671875,0.8787375688552856,1.0,0.0,3.0,1.0,0.0
