time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9990000128746032,0.4238131642341614,0.3748892843723297,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9149050116539,0.3189416229724884,0.3022294640541076,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8190470337867737,0.2275038361549377,0.1598822474479675,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8589773774147034,0.2647968828678131,0.251603215932846,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.6861696839332581,0.1324639767408371,0.602357804775238,285.0857238769531,284.95001220703125,301.8886108398437,296.8275451660156,299.4584655761719,297.2611083984375,285.0843505859375,1.0,0.3846513628959656,1.0,1.0,0.7114782929420471,1.0,-2.02966833114624,0.9614145755767822,1.0682536363601685,0.4951686263084411,1.0,1.0,0.0,68.49176788330078,91.0,52378.61328125,0.0,711.3877563476562,1.0,280.3424072265625,283.702880859375,299.82476806640625,303.17822265625,293.1499938964844,293.1499938964844,280.04998779296875,31282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499954700469971,1.0,0.0,0.0,3.7270939350128174,3.727117776870728,9.269022598346056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.982421875,0.0,1584.5989990234375,1895.4371337890625,0.0,2025.4119873046875,0.918933928012848,1.0,0.0,3.0,1.0,0.0
17666280,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9990000128746032,0.4238131642341614,0.3748892843723297,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9149050116539,0.3189416229724884,0.3022294640541076,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8190470337867737,0.2275038361549377,0.1598822474479675,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8589773774147034,0.2647968828678131,0.251603215932846,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.6861696839332581,0.1324639767408371,0.602357804775238,285.0857238769531,284.95001220703125,301.8886108398437,296.8275451660156,299.4584655761719,297.2611083984375,285.0843505859375,1.0,0.3846513628959656,1.0,1.0,0.7114782929420471,1.0,-2.02966833114624,0.9614145755767822,1.0682536363601685,0.4951686263084411,1.0,1.0,0.0,68.49176788330078,91.0,52378.61328125,0.0,711.3877563476562,1.0,280.3424072265625,283.702880859375,299.82476806640625,303.17822265625,293.1499938964844,293.1499938964844,280.04998779296875,31282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499954700469971,1.0,0.0,0.0,3.7270939350128174,3.727117776870728,9.269022598346056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.982421875,0.0,1584.5989990234375,1895.4371337890625,0.0,2025.4119873046875,0.918933928012848,1.0,0.0,3.0,1.0,0.0
17666340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.986322283744812,0.4170436263084411,0.3774374723434448,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8976126909255981,0.3208037614822387,0.304478108882904,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8042049407958984,0.2281089276075363,0.1606424152851104,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8435229659080505,0.2655185759067535,0.2527387142181396,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6720643043518066,0.1323435455560684,0.6036509871482849,284.8904113769531,284.95001220703125,301.9393310546875,296.85577392578125,299.48016357421875,297.2566223144531,284.8881225585937,1.0,0.3907802700996399,1.0,1.0,0.711980938911438,1.0,-2.0397236347198486,0.9661453366279602,1.0735782384872437,0.4979909062385559,0.9064275026321412,0.9064275026321412,0.0,74.1384506225586,91.0,53586.63671875,0.0,739.104736328125,1.0,280.0650329589844,283.4861755371094,299.91265869140625,303.4440612792969,293.1499938964844,293.1499938964844,280.04998779296875,36054.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623745799064636,1.0,0.0,0.0,3.744486331939697,3.744511365890503,9.355732686344708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.6201171875,0.0,1641.27294921875,1895.4371337890625,0.0,2133.432373046875,0.9251793026924132,1.0,0.0,3.0,1.0,0.0
17666400,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9798476099967957,0.4156824350357055,0.3759921193122864,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.892257034778595,0.3212252855300903,0.3049643039703369,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7991902232170105,0.2281887084245681,0.1607642620801925,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8386777639389038,0.2656297981739044,0.2529341280460357,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.667582094669342,0.1322337090969085,0.6036053895950317,284.8910522460937,284.95001220703125,301.9537048339844,296.86383056640625,299.4858703613281,297.2548828125,284.8930053710937,1.0,0.392158955335617,1.0,1.0,0.7121209502220154,1.0,-2.0384597778320312,0.9654536247253418,1.0730060338974,0.4975835084915161,0.8981032371520996,0.8981032371520996,0.0,75.92884063720703,94.0,53518.7265625,0.0,744.4232177734375,1.0,280.0568542480469,283.49334716796875,299.9082946777344,303.4239196777344,293.1499938964844,293.1499938964844,279.75,37063.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633230090141296,1.0,0.0,0.0,3.719946622848511,3.719971418380737,9.233506830241822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.689453125,0.0,1620.5001220703125,1895.4371337890625,0.0,2141.78173828125,0.921119213104248,1.0,0.0,3.0,1.0,0.0
17666460,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.955122172832489,0.411451905965805,0.3716253340244293,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.874415397644043,0.3231176137924194,0.306984394788742,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7820318937301636,0.2285031378269195,0.1611686497926712,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8223371505737305,0.2660740911960602,0.25360968708992,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6522520184516907,0.1316566467285156,0.6023492813110352,284.8797302246094,284.95001220703125,302.02069091796875,296.9017333984375,299.51287841796875,297.24835205078125,284.887939453125,1.0,0.3975995182991028,1.0,1.0,0.7134077548980713,1.0,-2.0354278087615967,0.9634045362472534,1.0720233917236328,0.4961717128753662,0.8159655332565308,0.8159655332565308,0.0,82.72163391113281,97.0,53491.94140625,0.0,765.4324340820312,1.0,279.75836181640625,283.4929504394531,299.91162109375,303.43328857421875,293.1499938964844,293.1499938964844,280.04998779296875,42141.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681741714477539,1.0,0.0,0.0,3.420675039291382,3.4206981658935547,7.807589668118453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.140625,0.0,1335.7498779296875,1895.4371337890625,0.0,2184.641845703125,0.8612697720527649,1.0,0.0,3.0,1.0,0.0
17666520,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.955122172832489,0.411451905965805,0.3716253340244293,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.874415397644043,0.3231176137924194,0.306984394788742,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7820318937301636,0.2285031378269195,0.1611686497926712,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8223371505737305,0.2660740911960602,0.25360968708992,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6522520184516907,0.1316566467285156,0.6023492813110352,284.8797302246094,284.95001220703125,302.02069091796875,296.9017333984375,299.51287841796875,297.24835205078125,284.887939453125,1.0,0.3975995182991028,1.0,1.0,0.7134077548980713,1.0,-2.0354278087615967,0.9634045362472534,1.0720233917236328,0.4961717128753662,0.8159655332565308,0.8159655332565308,0.0,82.72163391113281,97.0,53491.94140625,0.0,765.4324340820312,1.0,279.75836181640625,283.4929504394531,299.91162109375,303.43328857421875,293.1499938964844,293.1499938964844,280.04998779296875,42141.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681741714477539,1.0,0.0,0.0,3.420675039291382,3.4206981658935547,7.807589668118453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.140625,0.0,1335.7498779296875,1895.4371337890625,0.0,2184.641845703125,0.8612697720527649,1.0,0.0,3.0,1.0,0.0
17666580,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9396313428878784,0.4102365374565124,0.3702311515808105,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8652448654174805,0.3260231018066406,0.3096846640110016,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7727469205856323,0.229673370718956,0.1619799882173538,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8131815195083618,0.267367959022522,0.2548218667507171,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6436945199966431,0.1316195130348205,0.6023843884468079,285.0103759765625,284.95001220703125,302.0892028808594,296.9408874511719,299.5474853515625,297.254150390625,285.0068664550781,1.0,0.4021740555763244,1.0,1.0,0.7146944999694824,1.0,-2.03946304321289,0.9648810029029846,1.0745819807052612,0.4966877400875091,0.9230106472969056,0.9230106472969056,0.0,87.4858169555664,100.0,53307.6953125,0.0,785.4054565429688,1.0,280.0415344238281,283.6058349609375,299.9057922363281,303.3294982910156,293.1499938964844,293.1499938964844,279.75,32854.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567107081413269,1.0,0.0,0.0,3.577573776245117,3.577596664428711,8.540248472854728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.9169921875,0.0,1431.0062255859375,1895.4371337890625,0.0,2083.784423828125,0.8864991068840027,1.0,0.0,3.0,1.0,0.0
17666640,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9396313428878784,0.4102365374565124,0.3702311515808105,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8652448654174805,0.3260231018066406,0.3096846640110016,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7727469205856323,0.229673370718956,0.1619799882173538,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8131815195083618,0.267367959022522,0.2548218667507171,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6436945199966431,0.1316195130348205,0.6023843884468079,285.0103759765625,284.95001220703125,302.0892028808594,296.9408874511719,299.5474853515625,297.254150390625,285.0068664550781,1.0,0.4021740555763244,1.0,1.0,0.7146944999694824,1.0,-2.03946304321289,0.9648810029029846,1.0745819807052612,0.4966877400875091,0.9230106472969056,0.9230106472969056,0.0,87.4858169555664,100.0,53307.6953125,0.0,785.4054565429688,1.0,280.0415344238281,283.6058349609375,299.9057922363281,303.3294982910156,293.1499938964844,293.1499938964844,279.75,32854.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567107081413269,1.0,0.0,0.0,3.577573776245117,3.577596664428711,8.540248472854728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.9169921875,0.0,1431.0062255859375,1895.4371337890625,0.0,2083.784423828125,0.8864991068840027,1.0,0.0,3.0,1.0,0.0
17666700,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9331971406936646,0.4092285335063934,0.3696853816509247,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8618562817573547,0.3272534608840942,0.3110843002796173,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7692124247550964,0.2300771176815033,0.1624204814434051,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8095423579216003,0.2678405344486236,0.2554808557033539,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6404626369476318,0.1315738409757614,0.602814793586731,284.8724060058594,284.95001220703125,302.1239013671875,296.9608154296875,299.5635681152344,297.2544250488281,284.8627624511719,1.0,0.404286652803421,1.0,1.0,0.7153379321098328,1.0,-2.042328119277954,0.966029405593872,1.0762988328933716,0.4972365200519562,0.8309234976768494,0.8309234976768494,0.0,89.56632232666016,100.0,54033.4140625,0.0,795.1024169921875,1.0,279.7993469238281,283.4501342773437,299.9873046875,303.5719299316406,293.1499938964844,293.1499938964844,279.75,37605.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762714684009552,1.0,0.0,0.0,3.5439248085021973,3.543948173522949,8.380353051506972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.6181640625,0.0,1429.98828125,1895.4371337890625,0.0,2136.42578125,0.8800860643386841,1.0,0.0,3.0,1.0,0.0
17666760,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.926142394542694,0.4080490171909332,0.368703156709671,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8581148982048035,0.3283469676971435,0.3122142851352691,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7653220295906067,0.2303566038608551,0.1626911461353302,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8054327368736267,0.2681853473186493,0.255910724401474,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6370186805725098,0.1314586699008941,0.6027607321739197,284.9076843261719,284.95001220703125,302.1588439941406,296.98095703125,299.57891845703125,297.25262451171875,284.9143981933594,1.0,0.4062238335609436,1.0,1.0,0.7156378030776978,1.0,-2.043283224105835,0.9663658738136292,1.0769174098968506,0.4973793029785156,0.8306006789207458,0.8306006789207458,0.0,91.7275848388672,103.0,53780.09375,0.0,803.4476928710938,1.0,279.7586364746094,283.5100402832031,299.9941101074219,303.51922607421875,293.1499938964844,293.1499938964844,280.04998779296875,39547.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763691782951355,1.0,0.0,0.0,3.4234235286712646,3.4234459400177,7.820140126568731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.4130859375,0.0,1320.291748046875,1895.4371337890625,0.0,2145.03076171875,0.8587344884872437,1.0,0.0,3.0,1.0,0.0
17666820,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9158655405044556,0.4070973992347717,0.367681622505188,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8532688617706299,0.3313040137290954,0.3149476051330566,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7600100636482239,0.2315561920404434,0.1635113209486007,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7995837926864624,0.2695099413394928,0.2571381330490112,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6320739984512329,0.1316024214029312,0.6035639643669128,285.0255126953125,284.95001220703125,302.2292175292969,297.0216064453125,299.6148986816406,297.2579345703125,285.0216369628906,1.0,0.4099276959896087,1.0,1.0,0.7162376046180725,1.0,-2.0487585067749023,0.9688487648963928,1.0799096822738647,0.4986137449741363,0.9440107345581056,0.9440107345581056,0.0,95.32201385498048,106.0,53727.984375,0.0,820.7542114257812,1.0,280.0413513183594,283.6097412109375,299.998291015625,303.4471130371094,293.1499938964844,293.1499938964844,279.75,32005.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755051851272583,1.0,0.0,0.0,3.602363109588623,3.602385997772217,8.659010859446425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.5947265625,0.0,1451.3138427734375,1895.4371337890625,0.0,2069.31396484375,0.8914790749549866,1.0,0.0,3.0,1.0,0.0
17666880,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9158655405044556,0.4070973992347717,0.367681622505188,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8532688617706299,0.3313040137290954,0.3149476051330566,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7600100636482239,0.2315561920404434,0.1635113209486007,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7995837926864624,0.2695099413394928,0.2571381330490112,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6320739984512329,0.1316024214029312,0.6035639643669128,285.0255126953125,284.95001220703125,302.2292175292969,297.0216064453125,299.6148986816406,297.2579345703125,285.0216369628906,1.0,0.4099276959896087,1.0,1.0,0.7162376046180725,1.0,-2.0487585067749023,0.9688487648963928,1.0799096822738647,0.4986137449741363,0.9440107345581056,0.9440107345581056,0.0,95.32201385498048,106.0,53727.984375,0.0,820.7542114257812,1.0,280.0413513183594,283.6097412109375,299.998291015625,303.4471130371094,293.1499938964844,293.1499938964844,279.75,32005.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755051851272583,1.0,0.0,0.0,3.602363109588623,3.602385997772217,8.659010859446425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.5947265625,0.0,1451.3138427734375,1895.4371337890625,0.0,2069.31396484375,0.8914790749549866,1.0,0.0,3.0,1.0,0.0
17666940,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9060381054878236,0.4049103558063507,0.3661770224571228,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8485808968544006,0.3336007595062256,0.3174480199813843,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7548549771308899,0.2322026044130325,0.1641911268234253,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7938621044158936,0.2702853679656982,0.2581809759140014,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6273807883262634,0.1315132677555084,0.6042604446411133,284.9002990722656,284.95001220703125,302.29998779296875,297.0625305175781,299.6466064453125,297.255126953125,284.9071350097656,1.0,0.4134141206741333,1.0,1.0,0.7168374061584473,1.0,-2.0528640747070312,0.9706284403800964,1.0822356939315796,0.4995546042919159,0.8395013213157654,0.8395013213157654,0.0,98.91291809082033,94.0,54296.59765625,0.0,836.9175415039062,1.0,279.7579650878906,283.490478515625,300.0829467773437,303.64337158203125,293.1499938964844,293.1499938964844,280.04998779296875,39308.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634862661361694,1.0,0.0,0.0,3.4729526042938232,3.472975492477417,8.048056088227895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.3603515625,0.0,1368.523193359375,1895.4371337890625,0.0,2143.22021484375,0.8690904378890991,1.0,0.0,3.0,1.0,0.0
17667000,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9060381054878236,0.4049103558063507,0.3661770224571228,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8485808968544006,0.3336007595062256,0.3174480199813843,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7548549771308899,0.2322026044130325,0.1641911268234253,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7938621044158936,0.2702853679656982,0.2581809759140014,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6273807883262634,0.1315132677555084,0.6042604446411133,284.9002990722656,284.95001220703125,302.29998779296875,297.0625305175781,299.6466064453125,297.255126953125,284.9071350097656,1.0,0.4134141206741333,1.0,1.0,0.7168374061584473,1.0,-2.0528640747070312,0.9706284403800964,1.0822356939315796,0.4995546042919159,0.8395013213157654,0.8395013213157654,0.0,98.91291809082033,94.0,54296.59765625,0.0,836.9175415039062,1.0,279.7579650878906,283.490478515625,300.0829467773437,303.64337158203125,293.1499938964844,293.1499938964844,280.04998779296875,39308.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634862661361694,1.0,0.0,0.0,3.4729526042938232,3.472975492477417,8.048056088227895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.3603515625,0.0,1368.523193359375,1895.4371337890625,0.0,2143.22021484375,0.8690904378890991,1.0,0.0,3.0,1.0,0.0
17667060,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.909719944000244,0.4040010571479797,0.3649470210075378,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8547438979148865,0.3365735113620758,0.3199504613876343,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7594113945960999,0.2334036976099014,0.1648329198360443,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7988646626472473,0.271600067615509,0.2591578066349029,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.6302202343940735,0.1317023485898971,0.6042076945304871,285.025634765625,284.95001220703125,302.3707580566406,297.10333251953125,299.6822814941406,297.25994873046875,285.0214538574219,1.0,0.4117756187915802,1.0,1.0,0.7175554633140564,1.0,-2.056270122528076,0.9720296859741212,1.084240436553955,0.5001891851425171,0.9560394287109376,0.9560394287109376,0.0,96.95507049560548,82.0,54177.16015625,0.0,833.087646484375,1.0,280.0420837402344,283.5984802246094,300.08172607421875,303.5615539550781,293.1499938964844,293.1499938964844,279.75,32051.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551414370536804,1.0,0.0,0.0,3.6450355052948,3.6450586318969727,8.865368954502628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.2744140625,0.0,1498.1453857421875,1895.4371337890625,0.0,2070.0947265625,0.9010753035545348,1.0,0.0,3.0,1.0,0.0
17667120,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.909719944000244,0.4040010571479797,0.3649470210075378,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8547438979148865,0.3365735113620758,0.3199504613876343,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7594113945960999,0.2334036976099014,0.1648329198360443,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7988646626472473,0.271600067615509,0.2591578066349029,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.6302202343940735,0.1317023485898971,0.6042076945304871,285.025634765625,284.95001220703125,302.3707580566406,297.10333251953125,299.6822814941406,297.25994873046875,285.0214538574219,1.0,0.4117756187915802,1.0,1.0,0.7175554633140564,1.0,-2.056270122528076,0.9720296859741212,1.084240436553955,0.5001891851425171,0.9560394287109376,0.9560394287109376,0.0,96.95507049560548,82.0,54177.16015625,0.0,833.087646484375,1.0,280.0420837402344,283.5984802246094,300.08172607421875,303.5615539550781,293.1499938964844,293.1499938964844,279.75,32051.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551414370536804,1.0,0.0,0.0,3.6450355052948,3.6450586318969727,8.865368954502628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.2744140625,0.0,1498.1453857421875,1895.4371337890625,0.0,2070.0947265625,0.9010753035545348,1.0,0.0,3.0,1.0,0.0
17667180,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9225614070892334,0.4019277095794678,0.3632042109966278,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8685330152511597,0.3389273881912231,0.3221471607685089,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7706968188285828,0.2341119349002838,0.1652873307466507,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8109579682350159,0.2724208831787109,0.2598810195922851,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6383146643638611,0.1316992044448852,0.6035614013671875,284.8930358886719,284.95001220703125,302.441162109375,297.14373779296875,299.713623046875,297.2573547363281,284.8998718261719,1.0,0.4071089923381805,1.0,1.0,0.7182735204696655,1.0,-2.0574584007263184,0.9723077416419984,1.0851505994796753,0.5002819895744324,0.8441569805145264,0.8441569805145264,0.0,91.44869995117188,70.0,54693.94140625,0.0,814.8446044921875,1.0,279.75762939453125,283.4734802246094,300.16363525390625,303.7520751953125,293.1499938964844,293.1499938964844,280.04998779296875,39499.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763454258441925,1.0,0.0,0.0,3.513665199279785,3.513688564300537,8.23785342163319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.7841796875,0.0,1411.9178466796875,1895.4371337890625,0.0,2142.937744140625,0.8780882954597473,1.0,0.0,3.0,1.0,0.0
17667240,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9225614070892334,0.4019277095794678,0.3632042109966278,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8685330152511597,0.3389273881912231,0.3221471607685089,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7706968188285828,0.2341119349002838,0.1652873307466507,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8109579682350159,0.2724208831787109,0.2598810195922851,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6383146643638611,0.1316992044448852,0.6035614013671875,284.8930358886719,284.95001220703125,302.441162109375,297.14373779296875,299.713623046875,297.2573547363281,284.8998718261719,1.0,0.4071089923381805,1.0,1.0,0.7182735204696655,1.0,-2.0574584007263184,0.9723077416419984,1.0851505994796753,0.5002819895744324,0.8441569805145264,0.8441569805145264,0.0,91.44869995117188,70.0,54693.94140625,0.0,814.8446044921875,1.0,279.75762939453125,283.4734802246094,300.16363525390625,303.7520751953125,293.1499938964844,293.1499938964844,280.04998779296875,39499.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763454258441925,1.0,0.0,0.0,3.513665199279785,3.513688564300537,8.23785342163319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.7841796875,0.0,1411.9178466796875,1895.4371337890625,0.0,2142.937744140625,0.8780882954597473,1.0,0.0,3.0,1.0,0.0
17667300,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9323611855506896,0.4014383554458618,0.3623134791851043,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8782017827033997,0.3403843939304352,0.3231866359710693,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7787508368492126,0.2346947938203811,0.1654715240001678,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8189679384231567,0.2730507552623749,0.2601770162582397,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6442055106163025,0.1318021118640899,0.602954626083374,285.0299987792969,284.95001220703125,302.4761047363281,297.1636657714844,299.73077392578125,297.2590637207031,285.0384216308594,1.0,0.4039434790611267,1.0,1.0,0.7186325192451477,1.0,-2.0574820041656494,0.972176730632782,1.0853052139282229,0.5001184344291687,0.9378737211227416,0.9378737211227416,0.0,87.77764129638672,70.0,54231.28515625,0.0,802.0028686523438,1.0,279.9991149902344,283.6156616210937,300.1273193359375,303.5701904296875,293.1499938964844,293.1499938964844,280.04998779296875,33752.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567137479782104,1.0,0.0,0.0,3.576645374298096,3.576668262481689,8.535815823051962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.8779296875,0.0,1436.6002197265625,1895.4371337890625,0.0,2083.81103515625,0.8894975781440735,1.0,0.0,3.0,1.0,0.0
17667360,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.945543885231018,0.4011815786361694,0.3618791103363037,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8908637166023254,0.342011034488678,0.3245014548301697,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7894705533981323,0.2354298532009124,0.1658249795436859,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8292034268379211,0.2738347947597503,0.2606998085975647,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6522748470306396,0.1320167481899261,0.6029126048088074,285.0249938964844,284.95001220703125,302.51080322265625,297.1833801269531,299.7490539550781,297.2629089355469,285.0212097167969,1.0,0.4004570245742798,1.0,1.0,0.7189666032791138,1.0,-2.059539794921875,0.9730642437934875,1.086475491523743,0.5005447268486023,0.962746798992157,0.962746798992157,0.0,83.44245147705078,58.0,54507.80078125,0.0,788.5921020507812,1.0,280.04229736328125,283.5900573730469,300.1605529785156,303.6625671386719,293.1499938964844,293.1499938964844,279.75,32243.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548297047615051,1.0,0.0,0.0,3.6756632328033447,3.675686836242676,9.014979127641708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.880859375,0.0,1533.60595703125,1895.4371337890625,0.0,2067.378662109375,0.9082049131393432,1.0,0.0,3.0,1.0,0.0
17667420,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.974101424217224,0.3992741405963897,0.3601533770561218,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9226203560829164,0.3444623351097107,0.3266530036926269,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8146947622299194,0.2362520098686218,0.1662554144859314,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8539956212043762,0.2747564911842346,0.2613770961761474,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6726275682449341,0.1321479529142379,0.6021854877471924,284.8904113769531,284.95001220703125,302.5793151855469,297.2218933105469,299.77978515625,297.2608337402344,284.8972473144531,1.0,0.3925410211086273,1.0,1.0,0.7196347713470459,1.0,-2.0605127811431885,0.9732587337493896,1.0872540473937988,0.5006009936332703,0.8488361239433289,0.8488361239433289,0.0,74.23222351074219,46.0,55029.34375,0.0,757.1121826171875,1.0,279.7574157714844,283.4624328613281,300.2410888671875,303.8518371582031,293.1499938964844,293.1499938964844,280.04998779296875,39560.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629793286323547,1.0,0.0,0.0,3.5453193187713623,3.5453429222106934,8.386949161831581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.7919921875,0.0,1445.671630859375,1895.4371337890625,0.0,2138.7548828125,0.885073721408844,1.0,0.0,3.0,1.0,0.0
17667480,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.974101424217224,0.3992741405963897,0.3601533770561218,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9226203560829164,0.3444623351097107,0.3266530036926269,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8146947622299194,0.2362520098686218,0.1662554144859314,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8539956212043762,0.2747564911842346,0.2613770961761474,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6726275682449341,0.1321479529142379,0.6021854877471924,284.8904113769531,284.95001220703125,302.5793151855469,297.2218933105469,299.77978515625,297.2608337402344,284.8972473144531,1.0,0.3925410211086273,1.0,1.0,0.7196347713470459,1.0,-2.0605127811431885,0.9732587337493896,1.0872540473937988,0.5006009936332703,0.8488361239433289,0.8488361239433289,0.0,74.23222351074219,46.0,55029.34375,0.0,757.1121826171875,1.0,279.7574157714844,283.4624328613281,300.2410888671875,303.8518371582031,293.1499938964844,293.1499938964844,280.04998779296875,39560.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629793286323547,1.0,0.0,0.0,3.5453193187713623,3.5453429222106934,8.386949161831581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.7919921875,0.0,1445.671630859375,1895.4371337890625,0.0,2138.7548828125,0.885073721408844,1.0,0.0,3.0,1.0,0.0
17667540,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.3988553881645202,0.3529150187969208,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9659769535064696,0.3476268649101257,0.3290252685546875,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8458503484725952,0.2376637309789657,0.166816771030426,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8889318108558655,0.2762544751167297,0.2622179687023163,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7008346915245056,0.1325775980949401,0.6017812490463257,285.0252990722656,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2668762207031,285.02001953125,1.0,0.3835625052452087,1.0,1.0,0.720302939414978,1.0,-2.057899713516236,0.9716556668281556,1.086243987083435,0.4997216463088989,0.9694295525550842,0.9694295525550842,0.0,64.50289916992188,49.0,54742.21484375,0.0,720.0822143554688,1.0,280.0426025390625,283.58123779296875,300.2362060546875,303.7582702636719,293.1499938964844,293.1499938964844,279.75,32325.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754356861114502,1.0,0.0,0.0,3.702693700790405,3.702717542648315,9.148056960839313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.2734375,0.0,1564.6978759765625,1895.4371337890625,0.0,2063.261474609375,0.9142791032791138,1.0,0.0,3.0,1.0,0.0
17667600,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.3988553881645202,0.3529150187969208,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9659769535064696,0.3476268649101257,0.3290252685546875,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8458503484725952,0.2376637309789657,0.166816771030426,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8889318108558655,0.2762544751167297,0.2622179687023163,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7008346915245056,0.1325775980949401,0.6017812490463257,285.0252990722656,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2668762207031,285.02001953125,1.0,0.3835625052452087,1.0,1.0,0.720302939414978,1.0,-2.057899713516236,0.9716556668281556,1.086243987083435,0.4997216463088989,0.9694295525550842,0.9694295525550842,0.0,64.50289916992188,49.0,54742.21484375,0.0,720.0822143554688,1.0,280.0426025390625,283.58123779296875,300.2362060546875,303.7582702636719,293.1499938964844,293.1499938964844,279.75,32325.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754356861114502,1.0,0.0,0.0,3.702693700790405,3.702717542648315,9.148056960839313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.2734375,0.0,1564.6978759765625,1895.4371337890625,0.0,2063.261474609375,0.9142791032791138,1.0,0.0,3.0,1.0,0.0
17667660,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.401027500629425,0.3354379832744598,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9835556745529176,0.3500144183635711,0.3313744664192199,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8609012365341187,0.2384505718946457,0.1674103289842605,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9056841731071472,0.2771366536617279,0.2631110250949859,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7135781645774841,0.1327870339155197,0.6024514436721802,284.8760070800781,284.95001220703125,302.7113952636719,297.2943725585937,299.8426208496094,297.2663879394531,284.8842468261719,1.0,0.3780293762683868,1.0,1.0,0.7209491729736328,1.0,-2.040297508239746,0.9626495242118835,1.077648043632507,0.4945391118526459,0.8376198410987854,0.8376198410987854,0.0,60.47737121582031,52.0,54720.2734375,0.0,692.2686767578125,1.0,279.7571716308594,283.4539794921875,300.3074645996094,303.90887451171875,293.1499938964844,293.1499938964844,280.04998779296875,40715.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613881230354309,1.0,0.0,0.0,3.531521797180176,3.531545639038086,8.321796940435888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.0849609375,0.0,1439.440673828125,1895.4371337890625,0.0,2124.759033203125,0.8829154372215271,1.0,0.0,3.0,1.0,0.0
17667720,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.401027500629425,0.3354379832744598,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9835556745529176,0.3500144183635711,0.3313744664192199,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8609012365341187,0.2384505718946457,0.1674103289842605,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9056841731071472,0.2771366536617279,0.2631110250949859,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7135781645774841,0.1327870339155197,0.6024514436721802,284.8760070800781,284.95001220703125,302.7113952636719,297.2943725585937,299.8426208496094,297.2663879394531,284.8842468261719,1.0,0.3780293762683868,1.0,1.0,0.7209491729736328,1.0,-2.040297508239746,0.9626495242118835,1.077648043632507,0.4945391118526459,0.8376198410987854,0.8376198410987854,0.0,60.47737121582031,52.0,54720.2734375,0.0,692.2686767578125,1.0,279.7571716308594,283.4539794921875,300.3074645996094,303.90887451171875,293.1499938964844,293.1499938964844,280.04998779296875,40715.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613881230354309,1.0,0.0,0.0,3.531521797180176,3.531545639038086,8.321796940435888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.0849609375,0.0,1439.440673828125,1895.4371337890625,0.0,2124.759033203125,0.8829154372215271,1.0,0.0,3.0,1.0,0.0
17667780,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.4058443903923034,0.3238285183906555,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9950007796287536,0.3531466722488403,0.3339970707893371,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8723868131637573,0.2398363798856735,0.1681648641824722,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9191138744354248,0.2786060273647308,0.2642107605934143,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7222887873649597,0.1333763152360916,0.6040710210800171,285.0116577148437,284.95001220703125,302.77423095703125,297.3276062011719,299.8759460449219,297.2751159667969,285.0076599121094,1.0,0.3751087784767151,1.0,1.0,0.7215954065322876,1.0,-2.0336685180664062,0.9591125249862672,1.0745558738708496,0.4923728108406067,0.9501397609710692,0.9501397609710692,0.0,58.03482055664063,70.0,54278.43359375,0.0,678.4393920898438,1.0,280.0424194335937,283.57623291015625,300.2971496582031,303.7919921875,293.1499938964844,293.1499938964844,279.75,32849.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751079797744751,1.0,0.0,0.0,3.674503326416016,3.674526929855346,9.00929023828212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.6845703125,0.0,1536.867431640625,1895.4371337890625,0.0,2034.8004150390625,0.9082376956939696,1.0,0.0,3.0,1.0,0.0
17667840,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.4058443903923034,0.3238285183906555,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9950007796287536,0.3531466722488403,0.3339970707893371,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8723868131637573,0.2398363798856735,0.1681648641824722,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9191138744354248,0.2786060273647308,0.2642107605934143,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7222887873649597,0.1333763152360916,0.6040710210800171,285.0116577148437,284.95001220703125,302.77423095703125,297.3276062011719,299.8759460449219,297.2751159667969,285.0076599121094,1.0,0.3751087784767151,1.0,1.0,0.7215954065322876,1.0,-2.0336685180664062,0.9591125249862672,1.0745558738708496,0.4923728108406067,0.9501397609710692,0.9501397609710692,0.0,58.03482055664063,70.0,54278.43359375,0.0,678.4393920898438,1.0,280.0424194335937,283.57623291015625,300.2971496582031,303.7919921875,293.1499938964844,293.1499938964844,279.75,32849.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751079797744751,1.0,0.0,0.0,3.674503326416016,3.674526929855346,9.00929023828212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.6845703125,0.0,1536.867431640625,1895.4371337890625,0.0,2034.8004150390625,0.9082376956939696,1.0,0.0,3.0,1.0,0.0
17667900,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.4076035022735595,0.3251478374004364,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.995058000087738,0.3544801473617553,0.3354349434375763,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8720115423202515,0.2403538823127746,0.1686344444751739,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9185820817947388,0.279171735048294,0.2648892700672149,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7219147086143494,0.1336282640695572,0.605527937412262,284.8690185546875,284.95001220703125,302.8046875,297.3433532714844,299.8910827636719,297.2763061523437,284.859375,1.0,0.3767589926719665,1.0,1.0,0.721918523311615,1.0,-2.040093421936035,0.9622095227241516,1.0778839588165283,0.4938981235027313,0.8544233441352844,0.8544233441352844,0.0,58.44949722290039,70.0,55102.31640625,0.0,685.0643310546875,1.0,279.7970275878906,283.4151611328125,300.371826171875,304.0285949707031,293.1499938964844,293.1499938964844,279.75,37276.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757150411605835,1.0,0.0,0.0,3.647090435028076,3.647114753723145,8.875368280314433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.103515625,0.0,1539.4788818359375,1895.4371337890625,0.0,2087.62548828125,0.9030487537384032,1.0,0.0,3.0,1.0,0.0
17667960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.4078109264373779,0.3321388065814972,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9905259013175964,0.3556703627109527,0.3366221785545349,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8663743734359741,0.2407470494508743,0.1689596027135849,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9118143320083618,0.2796109318733215,0.2653738856315613,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7174832224845886,0.1337910443544387,0.6066222190856934,284.90655517578125,284.95001220703125,302.8344421386719,297.35845947265625,299.90435791015625,297.27349853515625,284.91461181640625,1.0,0.3800664842128753,1.0,1.0,0.7220879793167114,1.0,-2.052194595336914,0.9681652784347534,1.0840293169021606,0.4971350729465484,0.8544315099716187,0.8544315099716187,0.0,60.12407302856445,73.0,55096.7578125,0.0,700.761474609375,1.0,279.75787353515625,283.4748840332031,300.3744506835937,303.9796142578125,293.1499938964844,293.1499938964844,280.04998779296875,39153.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584213614463806,1.0,0.0,0.0,3.5383448600769043,3.538368463516236,8.353983389497444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.0234375,0.0,1435.3309326171875,1895.4371337890625,0.0,2098.74072265625,0.8836886882781982,1.0,0.0,3.0,1.0,0.0
17668020,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9990000128746032,0.4064812660217285,0.3422544002532959,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9847429990768432,0.3589155375957489,0.3395421504974365,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8594252467155457,0.2422371655702591,0.169925183057785,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9036698341369628,0.2811923325061798,0.2667641639709472,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7114864587783813,0.1343783438205719,0.6093162298202515,285.0550537109375,284.95001220703125,302.8916015625,297.38653564453125,299.93389892578125,297.2759094238281,285.0518798828125,1.0,0.38507279753685,1.0,1.0,0.7224268913269043,1.0,-2.0739200115203857,0.978811502456665,1.0951085090637207,0.5031066536903381,0.998508095741272,0.998508095741272,0.0,62.72005081176758,76.0,55374.6875,0.0,727.9190063476562,1.0,280.042724609375,283.5975341796875,300.37286376953125,303.9242553710937,293.1499938964844,293.1499938964844,279.75,31580.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517824769020081,1.0,0.0,0.0,3.726914167404175,3.726938247680664,9.268129019801564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.8232421875,0.0,1586.6707763671875,1895.4371337890625,0.0,2040.89208984375,0.9193270206451416,1.0,0.0,3.0,1.0,0.0
