time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9990000128746032,0.4064812660217285,0.3422544002532959,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9847429990768432,0.3589155375957489,0.3395421504974365,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8594252467155457,0.2422371655702591,0.169925183057785,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9036698341369628,0.2811923325061798,0.2667641639709472,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7114864587783813,0.1343783438205719,0.6093162298202515,285.0550537109375,284.95001220703125,302.8916015625,297.38653564453125,299.93389892578125,297.2759094238281,285.0518798828125,1.0,0.38507279753685,1.0,1.0,0.7224268913269043,1.0,-2.0739200115203857,0.978811502456665,1.0951085090637207,0.5031066536903381,0.998508095741272,0.998508095741272,0.0,62.72005081176758,76.0,55374.6875,0.0,727.9190063476562,1.0,280.042724609375,283.5975341796875,300.37286376953125,303.9242553710937,293.1499938964844,293.1499938964844,279.75,31580.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517824769020081,1.0,0.0,0.0,3.726914167404175,3.726938247680664,9.268129019801564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.8232421875,0.0,1586.6707763671875,1895.4371337890625,0.0,2040.89208984375,0.9193270206451416,1.0,0.0,3.0,1.0,0.0
17668140,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.4021404087543487,0.3529949188232422,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.978063702583313,0.3613117039203644,0.3421631753444671,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8521221876144409,0.2430668473243713,0.1707348525524139,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8954946994781494,0.2821294665336609,0.2679591178894043,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.704628050327301,0.1345452666282653,0.6111850738525391,284.8980407714844,284.95001220703125,302.94537353515625,297.4114990234375,299.9564819335937,297.2684936523437,284.9040222167969,1.0,0.3902265727519989,1.0,1.0,0.7227658033370972,1.0,-2.0946204662323,0.988958775997162,1.1056617498397827,0.5087663531303406,0.885919988155365,0.885919988155365,0.0,65.48593139648438,79.0,56559.109375,0.0,755.3301391601562,1.0,279.7565612792969,283.433349609375,300.4460754394531,304.1501159667969,293.1499938964844,293.1499938964844,280.04998779296875,37928.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762977659702301,1.0,0.0,0.0,3.6721694469451904,3.672194004058838,8.997849363368005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.7841796875,0.0,1572.4931640625,1895.4371337890625,0.0,2138.740478515625,0.911607563495636,1.0,0.0,3.0,1.0,0.0
17668200,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9990000128746032,0.4021404087543487,0.3529949188232422,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.978063702583313,0.3613117039203644,0.3421631753444671,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8521221876144409,0.2430668473243713,0.1707348525524139,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8954946994781494,0.2821294665336609,0.2679591178894043,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.704628050327301,0.1345452666282653,0.6111850738525391,284.8980407714844,284.95001220703125,302.94537353515625,297.4114990234375,299.9564819335937,297.2684936523437,284.9040222167969,1.0,0.3902265727519989,1.0,1.0,0.7227658033370972,1.0,-2.0946204662323,0.988958775997162,1.1056617498397827,0.5087663531303406,0.885919988155365,0.885919988155365,0.0,65.48593139648438,79.0,56559.109375,0.0,755.3301391601562,1.0,279.7565612792969,283.433349609375,300.4460754394531,304.1501159667969,293.1499938964844,293.1499938964844,280.04998779296875,37928.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762977659702301,1.0,0.0,0.0,3.6721694469451904,3.672194004058838,8.997849363368005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.7841796875,0.0,1572.4931640625,1895.4371337890625,0.0,2138.740478515625,0.911607563495636,1.0,0.0,3.0,1.0,0.0
17668260,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9941893815994264,0.3977994620800018,0.3589837551116943,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9679136872291564,0.3643282353878021,0.3448871970176697,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8424264192581177,0.2443947494029998,0.1716057062149047,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8844777941703796,0.2835558950901031,0.2692298591136932,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.695049524307251,0.1347887068986892,0.6125373244285583,285.06231689453125,284.95001220703125,302.995361328125,297.4330749511719,299.9802551269531,297.2691345214844,285.06036376953125,1.0,0.395179808139801,1.0,1.0,0.7240362763404846,1.0,-2.1092536449432373,0.9957172870635986,1.1135364770889282,0.5124199390411377,1.0,1.0,0.0,69.02580261230469,82.0,56465.7734375,0.0,780.7128295898438,1.0,280.04327392578125,283.58331298828125,300.4249267578125,304.0572204589844,293.1499938964844,293.1499938964844,279.75,32758.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573925852775574,1.0,0.0,0.0,3.8139145374298096,3.8139395713806152,9.70588644122472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.23046875,0.0,1697.9466552734375,1895.4371337890625,0.0,2089.7421875,0.9396247267723083,1.0,0.0,3.0,1.0,0.0
17668320,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9941893815994264,0.3977994620800018,0.3589837551116943,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9679136872291564,0.3643282353878021,0.3448871970176697,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8424264192581177,0.2443947494029998,0.1716057062149047,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8844777941703796,0.2835558950901031,0.2692298591136932,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.695049524307251,0.1347887068986892,0.6125373244285583,285.06231689453125,284.95001220703125,302.995361328125,297.4330749511719,299.9802551269531,297.2691345214844,285.06036376953125,1.0,0.395179808139801,1.0,1.0,0.7240362763404846,1.0,-2.1092536449432373,0.9957172870635986,1.1135364770889282,0.5124199390411377,1.0,1.0,0.0,69.02580261230469,82.0,56465.7734375,0.0,780.7128295898438,1.0,280.04327392578125,283.58331298828125,300.4249267578125,304.0572204589844,293.1499938964844,293.1499938964844,279.75,32758.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573925852775574,1.0,0.0,0.0,3.8139145374298096,3.8139395713806152,9.70588644122472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.23046875,0.0,1697.9466552734375,1895.4371337890625,0.0,2089.7421875,0.9396247267723083,1.0,0.0,3.0,1.0,0.0
17668380,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.977625608444214,0.3944202363491058,0.3560003638267517,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9529989957809448,0.3665021657943725,0.3474068343639374,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8300048112869263,0.2450717240571975,0.1723843812942505,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8702965378761292,0.2843475937843323,0.2703898549079895,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6826712489128113,0.1346721947193145,0.6134682297706604,284.8825988769531,284.95001220703125,303.04119873046875,297.4508972167969,299.9976806640625,297.2632751464844,284.8866577148437,1.0,0.3993465900421142,1.0,1.0,0.7253068089485168,1.0,-2.112184762954712,0.9966520667076112,1.115532636642456,0.5127927660942078,0.8953363299369812,0.8953363299369812,0.0,73.49635314941406,85.0,57276.2109375,0.0,799.3505859375,1.0,279.7568664550781,283.3988037109375,300.48028564453125,304.24273681640625,293.1499938964844,293.1499938964844,280.04998779296875,38333.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674242854118347,1.0,0.0,0.0,3.755362749099731,3.7553882598876953,9.41016139677231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.1474609375,0.0,1671.544189453125,1895.4371337890625,0.0,2178.000244140625,0.930175244808197,1.0,0.0,3.0,1.0,0.0
17668440,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.977625608444214,0.3944202363491058,0.3560003638267517,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9529989957809448,0.3665021657943725,0.3474068343639374,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8300048112869263,0.2450717240571975,0.1723843812942505,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8702965378761292,0.2843475937843323,0.2703898549079895,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6826712489128113,0.1346721947193145,0.6134682297706604,284.8825988769531,284.95001220703125,303.04119873046875,297.4508972167969,299.9976806640625,297.2632751464844,284.8866577148437,1.0,0.3993465900421142,1.0,1.0,0.7253068089485168,1.0,-2.112184762954712,0.9966520667076112,1.115532636642456,0.5127927660942078,0.8953363299369812,0.8953363299369812,0.0,73.49635314941406,85.0,57276.2109375,0.0,799.3505859375,1.0,279.7568664550781,283.3988037109375,300.48028564453125,304.24273681640625,293.1499938964844,293.1499938964844,280.04998779296875,38333.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674242854118347,1.0,0.0,0.0,3.755362749099731,3.7553882598876953,9.41016139677231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.1474609375,0.0,1671.544189453125,1895.4371337890625,0.0,2178.000244140625,0.930175244808197,1.0,0.0,3.0,1.0,0.0
17668500,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9698390364646912,0.3936160802841186,0.3549389839172363,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9462488889694214,0.3677839636802673,0.3484973013401031,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8246705532073975,0.2455578446388244,0.1726671457290649,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8642704486846924,0.284883052110672,0.2708220183849334,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.677257776260376,0.1346620321273803,0.6134535074234009,285.0321655273437,284.95001220703125,303.0624389648437,297.45831298828125,300.00689697265625,297.2626342773437,285.0423278808594,1.0,0.4012087881565094,1.0,1.0,0.7259420156478882,1.0,-2.1130571365356445,0.996842920780182,1.1162142753601074,0.5127502679824829,0.9950553178787231,0.9950553178787231,0.0,75.5547103881836,85.0,56621.08203125,0.0,807.5325927734375,1.0,280.004638671875,283.56317138671875,300.4301147460937,304.0340881347656,293.1499938964844,293.1499938964844,280.04998779296875,34193.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614278197288513,1.0,0.0,0.0,3.793000459671021,3.793025493621826,9.59973135650216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.4560546875,0.0,1684.11572265625,1895.4371337890625,0.0,2125.108154296875,0.9380669593811036,1.0,0.0,3.0,1.0,0.0
17668560,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.96409809589386,0.3932740688323974,0.3545591831207275,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.941724956035614,0.3693045079708099,0.3499223291873932,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.821084201335907,0.246249571442604,0.1731494665145874,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8602204322814941,0.2856257557868957,0.271521121263504,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.6734980344772339,0.1347862631082534,0.6140810251235962,285.04638671875,284.95001220703125,303.0824890136719,297.46466064453125,300.0174255371094,297.2651062011719,285.04571533203125,1.0,0.4030773341655731,1.0,1.0,0.7264207601547241,1.0,-2.116482734680176,0.9983602166175842,1.1181225776672363,0.5134820342063904,1.0,1.0,0.0,77.23216247558594,88.0,56780.546875,0.0,816.6334228515625,1.0,280.0434265136719,283.5604248046875,300.44793701171875,304.1055603027344,293.1499938964844,293.1499938964844,279.75,33547.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600547671318054,1.0,0.0,0.0,3.859042406082153,3.859068155288696,9.936933338394738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.9892578125,0.0,1759.010986328125,1895.4371337890625,0.0,2113.053466796875,0.95046466588974,1.0,0.0,3.0,1.0,0.0
17668620,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9511464834213256,0.391276866197586,0.3532475233078003,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9317179322242736,0.3714141249656677,0.3523125052452087,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8132150769233704,0.2469058781862259,0.1738659888505935,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8516726493835449,0.2863931655883789,0.2725944221019745,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6657143235206604,0.1347160786390304,0.6149067282676697,284.8807983398437,284.95001220703125,303.118896484375,297.4740295410156,300.0311584472656,297.25982666015625,284.885009765625,1.0,0.4066305756568908,1.0,1.0,0.7273781299591064,1.0,-2.120924472808838,1.000183343887329,1.1207410097122192,0.5143767595291138,0.897550642490387,0.897550642490387,0.0,80.79203796386719,91.0,57558.94140625,0.0,833.4749145507812,1.0,279.7567138671875,283.388671875,300.498046875,304.2789001464844,293.1499938964844,293.1499938964844,280.04998779296875,38710.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768913984298706,1.0,0.0,0.0,3.7838053703308105,3.7838313579559326,9.553244808557793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.837890625,0.0,1708.21728515625,1895.4371337890625,0.0,2191.2001953125,0.9368509650230408,1.0,0.0,3.0,1.0,0.0
17668680,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9511464834213256,0.391276866197586,0.3532475233078003,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9317179322242736,0.3714141249656677,0.3523125052452087,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8132150769233704,0.2469058781862259,0.1738659888505935,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8516726493835449,0.2863931655883789,0.2725944221019745,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6657143235206604,0.1347160786390304,0.6149067282676697,284.8807983398437,284.95001220703125,303.118896484375,297.4740295410156,300.0311584472656,297.25982666015625,284.885009765625,1.0,0.4066305756568908,1.0,1.0,0.7273781299591064,1.0,-2.120924472808838,1.000183343887329,1.1207410097122192,0.5143767595291138,0.897550642490387,0.897550642490387,0.0,80.79203796386719,91.0,57558.94140625,0.0,833.4749145507812,1.0,279.7567138671875,283.388671875,300.498046875,304.2789001464844,293.1499938964844,293.1499938964844,280.04998779296875,38710.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768913984298706,1.0,0.0,0.0,3.7838053703308105,3.7838313579559326,9.553244808557793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.837890625,0.0,1708.21728515625,1895.4371337890625,0.0,2191.2001953125,0.9368509650230408,1.0,0.0,3.0,1.0,0.0
17668740,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9398998022079468,0.3905568122863769,0.3523076474666595,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.923764944076538,0.3742135465145111,0.3547964990139007,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8066383600234985,0.2481168359518051,0.1746328771114349,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8448948860168457,0.2876974046230316,0.2737227380275726,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.6593936681747437,0.1349059492349624,0.6157523393630981,285.0497131347656,284.95001220703125,303.1499938964844,297.4786682128906,300.046630859375,297.26220703125,285.0497436523437,1.0,0.4099920094013214,1.0,1.0,0.7283355593681335,1.0,-2.126065254211426,1.0023839473724363,1.1236811876296997,0.5153579711914062,1.0,1.0,0.0,84.00898742675781,94.0,57012.5,0.0,849.786376953125,1.0,280.04345703125,283.55694580078125,300.4613647460937,304.1361694335937,293.1499938964844,293.1499938964844,279.75,33914.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614540457725525,1.0,0.0,0.0,3.877351045608521,3.877376794815064,1.0031445754066226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.8037109375,0.0,1784.544921875,1895.4371337890625,0.0,2125.338623046875,0.9547441601753236,1.0,0.0,3.0,1.0,0.0
17668800,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9398998022079468,0.3905568122863769,0.3523076474666595,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.923764944076538,0.3742135465145111,0.3547964990139007,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8066383600234985,0.2481168359518051,0.1746328771114349,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8448948860168457,0.2876974046230316,0.2737227380275726,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.6593936681747437,0.1349059492349624,0.6157523393630981,285.0497131347656,284.95001220703125,303.1499938964844,297.4786682128906,300.046630859375,297.26220703125,285.0497436523437,1.0,0.4099920094013214,1.0,1.0,0.7283355593681335,1.0,-2.126065254211426,1.0023839473724363,1.1236811876296997,0.5153579711914062,1.0,1.0,0.0,84.00898742675781,94.0,57012.5,0.0,849.786376953125,1.0,280.04345703125,283.55694580078125,300.4613647460937,304.1361694335937,293.1499938964844,293.1499938964844,279.75,33914.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614540457725525,1.0,0.0,0.0,3.877351045608521,3.877376794815064,1.0031445754066226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.8037109375,0.0,1784.544921875,1895.4371337890625,0.0,2125.338623046875,0.9547441601753236,1.0,0.0,3.0,1.0,0.0
17668860,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9208784103393556,0.3866840600967407,0.3498164117336273,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9086791276931764,0.3740918338298797,0.355628103017807,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7934905886650085,0.2465872019529342,0.1742212623357772,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8324049711227417,0.286233514547348,0.2732417285442352,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6469181776046753,0.1324462592601776,0.6087836027145386,284.8660583496094,284.95001220703125,303.17742919921875,297.4800109863281,300.0443420410156,297.23699951171875,284.8701477050781,1.0,0.4125674962997436,1.0,1.0,0.729253888130188,1.0,-2.114650011062622,0.9963159561157228,1.11833393573761,0.5119938850402832,0.8873961567878723,0.8873961567878723,0.0,88.9203109741211,97.0,57375.6953125,0.0,857.0808715820312,1.0,279.7557067871094,283.37371826171875,300.5020446777344,304.28466796875,293.1499938964844,293.1499938964844,280.04998779296875,39473.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699689865112305,1.0,0.0,0.0,3.7851369380950928,3.785162925720215,9.559968248140649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.7734375,0.0,1715.72802734375,1895.4371337890625,0.0,2200.56298828125,0.937462568283081,1.0,0.0,3.0,1.0,0.0
17668920,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9208784103393556,0.3866840600967407,0.3498164117336273,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9086791276931764,0.3740918338298797,0.355628103017807,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7934905886650085,0.2465872019529342,0.1742212623357772,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8324049711227417,0.286233514547348,0.2732417285442352,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6469181776046753,0.1324462592601776,0.6087836027145386,284.8660583496094,284.95001220703125,303.17742919921875,297.4800109863281,300.0443420410156,297.23699951171875,284.8701477050781,1.0,0.4125674962997436,1.0,1.0,0.729253888130188,1.0,-2.114650011062622,0.9963159561157228,1.11833393573761,0.5119938850402832,0.8873961567878723,0.8873961567878723,0.0,88.9203109741211,97.0,57375.6953125,0.0,857.0808715820312,1.0,279.7557067871094,283.37371826171875,300.5020446777344,304.28466796875,293.1499938964844,293.1499938964844,280.04998779296875,39473.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699689865112305,1.0,0.0,0.0,3.7851369380950928,3.785162925720215,9.559968248140649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.7734375,0.0,1715.72802734375,1895.4371337890625,0.0,2200.56298828125,0.937462568283081,1.0,0.0,3.0,1.0,0.0
17668980,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9072080850601196,0.3849281370639801,0.3478378653526306,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8988238573074341,0.3754755556583404,0.3566582500934601,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7839129567146301,0.2464822232723236,0.1739729046821594,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8233491778373718,0.2861271202564239,0.2729151248931885,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6373825073242188,0.1309385597705841,0.6014798879623413,285.0210876464844,284.95001220703125,303.20318603515625,297.47979736328125,300.05126953125,297.23004150390625,285.0183410644531,1.0,0.4145095944404602,1.0,1.0,0.7301722168922424,1.0,-2.10403823852539,0.9907275438308716,1.113310694694519,0.5085664987564087,1.0,1.0,0.0,92.8355484008789,100.0,56474.6171875,0.0,861.4552612304688,1.0,280.0439453125,283.5314025878906,300.45367431640625,304.1025695800781,293.1499938964844,293.1499938964844,279.75,33754.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606436610221863,1.0,0.0,0.0,3.872426748275757,3.8724524974823,1.000598217615334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.4013671875,0.0,1777.1719970703125,1895.4371337890625,0.0,2118.220947265625,0.953625738620758,1.0,0.0,3.0,1.0,0.0
17669040,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9072080850601196,0.3849281370639801,0.3478378653526306,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8988238573074341,0.3754755556583404,0.3566582500934601,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7839129567146301,0.2464822232723236,0.1739729046821594,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8233491778373718,0.2861271202564239,0.2729151248931885,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6373825073242188,0.1309385597705841,0.6014798879623413,285.0210876464844,284.95001220703125,303.20318603515625,297.47979736328125,300.05126953125,297.23004150390625,285.0183410644531,1.0,0.4145095944404602,1.0,1.0,0.7301722168922424,1.0,-2.10403823852539,0.9907275438308716,1.113310694694519,0.5085664987564087,1.0,1.0,0.0,92.8355484008789,100.0,56474.6171875,0.0,861.4552612304688,1.0,280.0439453125,283.5314025878906,300.45367431640625,304.1025695800781,293.1499938964844,293.1499938964844,279.75,33754.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606436610221863,1.0,0.0,0.0,3.872426748275757,3.8724524974823,1.000598217615334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.4013671875,0.0,1777.1719970703125,1895.4371337890625,0.0,2118.220947265625,0.953625738620758,1.0,0.0,3.0,1.0,0.0
17669100,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9026231169700624,0.3838301002979278,0.3471737205982208,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8956844210624695,0.3761074841022491,0.357472151517868,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7807456254959106,0.2464575171470642,0.1740788072347641,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.820284366607666,0.2861016988754272,0.2730569839477539,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6340991854667664,0.1303412467241287,0.599145233631134,284.8634948730469,284.95001220703125,303.2154541015625,297.4791564941406,300.05450439453125,297.2265319824219,284.85107421875,1.0,0.4155090451240539,1.0,1.0,0.7306313514709473,1.0,-2.101713180541992,0.9894002676010132,1.112312912940979,0.5077417492866516,0.90357768535614,0.90357768535614,0.0,94.38821411132812,100.0,57202.9453125,0.0,864.8910522460938,1.0,279.7935791015625,283.3511047363281,300.5081481933594,304.3158264160156,293.1499938964844,293.1499938964844,279.75,37064.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666165232658386,1.0,0.0,0.0,3.8549282550811768,3.854954481124878,9.915756891132332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.30078125,0.0,1781.75048828125,1895.4371337890625,0.0,2170.852294921875,0.9498233199119568,1.0,0.0,3.0,1.0,0.0
17669160,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.897465705871582,0.3824851214885711,0.3460684418678283,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8919991850852966,0.3765675723552704,0.3580018579959869,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7771131992340088,0.2463155835866928,0.1740417927503585,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8167575597763062,0.2859525084495544,0.2730039358139038,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6306037902832031,0.1297252476215362,0.5966707468032837,284.8663330078125,284.95001220703125,303.2273254394531,297.4781494140625,300.0565185546875,297.220703125,284.87255859375,1.0,0.4164420068264007,1.0,1.0,0.7308686375617981,1.0,-2.097942590713501,0.9874356985092164,1.1105070114135742,0.5065913796424866,0.8728114366531372,0.8728114366531372,0.0,96.0807876586914,103.0,56749.3359375,0.0,867.4967651367188,1.0,279.7564392089844,283.3855285644531,300.4920349121094,304.23004150390625,293.1499938964844,293.1499938964844,280.04998779296875,40306.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76752769947052,1.0,0.0,0.0,3.731306552886963,3.731332302093506,9.289988156524488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.1884765625,0.0,1658.460693359375,1895.4371337890625,0.0,2178.915771484375,0.9264912009239196,1.0,0.0,3.0,1.0,0.0
17669220,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8902085423469543,0.3815014362335205,0.3448741137981415,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8873238563537598,0.3786274492740631,0.3597456812858581,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7723585367202759,0.2470004707574844,0.1744010746479034,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8119270205497742,0.2866067886352539,0.2734635770320892,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6255899667739868,0.1290933638811111,0.5935018062591553,285.02587890625,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22271728515625,285.0227966308594,1.0,0.4184443652629852,1.0,1.0,0.7313432097434998,1.0,-2.095773220062256,0.9862070679664612,1.10956609249115,0.5057048797607422,1.0,1.0,0.0,98.79597473144533,106.0,56130.51953125,0.0,875.2091064453125,1.0,280.0437316894531,283.5385437011719,300.4496154785156,304.0716247558594,293.1499938964844,293.1499938964844,279.75,33289.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583428025245667,1.0,0.0,0.0,3.841532945632935,3.8415582180023193,9.846964985626985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.0341796875,0.0,1735.5352783203125,1895.4371337890625,0.0,2098.052978515625,0.946334719657898,1.0,0.0,3.0,1.0,0.0
17669280,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8902085423469543,0.3815014362335205,0.3448741137981415,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8873238563537598,0.3786274492740631,0.3597456812858581,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7723585367202759,0.2470004707574844,0.1744010746479034,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8119270205497742,0.2866067886352539,0.2734635770320892,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6255899667739868,0.1290933638811111,0.5935018062591553,285.02587890625,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22271728515625,285.0227966308594,1.0,0.4184443652629852,1.0,1.0,0.7313432097434998,1.0,-2.095773220062256,0.9862070679664612,1.10956609249115,0.5057048797607422,1.0,1.0,0.0,98.79597473144533,106.0,56130.51953125,0.0,875.2091064453125,1.0,280.0437316894531,283.5385437011719,300.4496154785156,304.0716247558594,293.1499938964844,293.1499938964844,279.75,33289.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583428025245667,1.0,0.0,0.0,3.841532945632935,3.8415582180023193,9.846964985626985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.0341796875,0.0,1735.5352783203125,1895.4371337890625,0.0,2098.052978515625,0.946334719657898,1.0,0.0,3.0,1.0,0.0
17669340,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8829797506332397,0.3794838488101959,0.3435162305831909,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8826819658279419,0.3799666166305542,0.3613816797733307,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7678148746490479,0.2472752630710601,0.1748072057962417,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8071244955062866,0.2868578732013702,0.2739920616149902,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6209611296653748,0.1284238845109939,0.5913511514663696,284.8729553222656,284.95001220703125,303.2714538574219,297.4710388183594,300.0741271972656,297.216796875,284.8793029785156,1.0,0.4206234812736511,1.0,1.0,0.7318178415298462,1.0,-2.094650983810425,0.9854724407196044,1.1091784238815308,0.5052148103713989,0.8723418116569519,0.8723418116569519,0.0,101.6137237548828,109.0,56537.6796875,0.0,884.2302856445312,1.0,279.756103515625,283.3926086425781,300.4892272949219,304.21160888671875,293.1499938964844,293.1499938964844,280.04998779296875,39963.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766191303730011,1.0,0.0,0.0,3.710085868835449,3.710111141204834,9.18462035315315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.1259765625,0.0,1631.1976318359375,1895.4371337890625,0.0,2167.092529296875,0.9216058254241944,1.0,0.0,3.0,1.0,0.0
17669400,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8829797506332397,0.3794838488101959,0.3435162305831909,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8826819658279419,0.3799666166305542,0.3613816797733307,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7678148746490479,0.2472752630710601,0.1748072057962417,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8071244955062866,0.2868578732013702,0.2739920616149902,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6209611296653748,0.1284238845109939,0.5913511514663696,284.8729553222656,284.95001220703125,303.2714538574219,297.4710388183594,300.0741271972656,297.216796875,284.8793029785156,1.0,0.4206234812736511,1.0,1.0,0.7318178415298462,1.0,-2.094650983810425,0.9854724407196044,1.1091784238815308,0.5052148103713989,0.8723418116569519,0.8723418116569519,0.0,101.6137237548828,109.0,56537.6796875,0.0,884.2302856445312,1.0,279.756103515625,283.3926086425781,300.4892272949219,304.21160888671875,293.1499938964844,293.1499938964844,280.04998779296875,39963.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766191303730011,1.0,0.0,0.0,3.710085868835449,3.710111141204834,9.18462035315315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.1259765625,0.0,1631.1976318359375,1895.4371337890625,0.0,2167.092529296875,0.9216058254241944,1.0,0.0,3.0,1.0,0.0
17669460,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.876907229423523,0.3787682056427002,0.3425854742527008,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8789258599281311,0.3820941150188446,0.3632108271121979,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.764162003993988,0.2482373416423797,0.1753797233104705,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8030343651771545,0.2877726554870605,0.2747251391410827,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.6169375777244568,0.1281252652406692,0.5898557901382446,285.03045654296875,284.95001220703125,303.2916564941406,297.4657897949219,300.0850524902344,297.2203674316406,285.02734375,1.0,0.4229035973548889,1.0,1.0,0.7324451804161072,1.0,-2.09549617767334,0.9856847524642944,1.109811305999756,0.5051178932189941,1.0,1.0,0.0,104.24504852294922,112.0,56012.4609375,0.0,894.4024047851562,1.0,280.04364013671875,283.5415344238281,300.44366455078125,304.0577697753906,293.1499938964844,293.1499938964844,279.75,33060.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577155828475952,1.0,0.0,0.0,3.830162763595581,3.830188035964966,9.788761872187024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.099609375,0.0,1719.9163818359375,1895.4371337890625,0.0,2092.56591796875,0.9436140060424804,1.0,0.0,3.0,1.0,0.0
17669520,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.876907229423523,0.3787682056427002,0.3425854742527008,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8789258599281311,0.3820941150188446,0.3632108271121979,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.764162003993988,0.2482373416423797,0.1753797233104705,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8030343651771545,0.2877726554870605,0.2747251391410827,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.6169375777244568,0.1281252652406692,0.5898557901382446,285.03045654296875,284.95001220703125,303.2916564941406,297.4657897949219,300.0850524902344,297.2203674316406,285.02734375,1.0,0.4229035973548889,1.0,1.0,0.7324451804161072,1.0,-2.09549617767334,0.9856847524642944,1.109811305999756,0.5051178932189941,1.0,1.0,0.0,104.24504852294922,112.0,56012.4609375,0.0,894.4024047851562,1.0,280.04364013671875,283.5415344238281,300.44366455078125,304.0577697753906,293.1499938964844,293.1499938964844,279.75,33060.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577155828475952,1.0,0.0,0.0,3.830162763595581,3.830188035964966,9.788761872187024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.099609375,0.0,1719.9163818359375,1895.4371337890625,0.0,2092.56591796875,0.9436140060424804,1.0,0.0,3.0,1.0,0.0
17669580,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.870415210723877,0.3769124448299408,0.341394692659378,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8747746348381042,0.3834520280361175,0.3648736774921417,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7602570056915283,0.2486671358346939,0.1759135425090789,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7986255288124084,0.2881521880626678,0.2754042744636535,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6127248406410217,0.1276627033948898,0.5887581706047058,284.8743896484375,284.95001220703125,303.310791015625,297.45953369140625,300.090576171875,297.2149963378906,284.88055419921875,1.0,0.4253264367580414,1.0,1.0,0.7330725193023682,1.0,-2.0962064266204834,0.9858034253120422,1.1104029417037964,0.5050853490829468,0.874017059803009,0.874017059803009,0.0,107.12144470214844,115.0,56487.03515625,0.0,905.3274536132812,1.0,279.7561340332031,283.3908996582031,300.48046875,304.1998291015625,293.1499938964844,293.1499938964844,280.04998779296875,39724.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661093473434448,1.0,0.0,0.0,3.70874547958374,3.708770751953125,9.177985589303715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.59765625,0.0,1627.826171875,1895.4371337890625,0.0,2166.368408203125,0.9210988879203796,1.0,0.0,3.0,1.0,0.0
17669640,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.870415210723877,0.3769124448299408,0.341394692659378,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8747746348381042,0.3834520280361175,0.3648736774921417,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7602570056915283,0.2486671358346939,0.1759135425090789,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7986255288124084,0.2881521880626678,0.2754042744636535,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6127248406410217,0.1276627033948898,0.5887581706047058,284.8743896484375,284.95001220703125,303.310791015625,297.45953369140625,300.090576171875,297.2149963378906,284.88055419921875,1.0,0.4253264367580414,1.0,1.0,0.7330725193023682,1.0,-2.0962064266204834,0.9858034253120422,1.1104029417037964,0.5050853490829468,0.874017059803009,0.874017059803009,0.0,107.12144470214844,115.0,56487.03515625,0.0,905.3274536132812,1.0,279.7561340332031,283.3908996582031,300.48046875,304.1998291015625,293.1499938964844,293.1499938964844,280.04998779296875,39724.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661093473434448,1.0,0.0,0.0,3.70874547958374,3.708770751953125,9.177985589303715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.59765625,0.0,1627.826171875,1895.4371337890625,0.0,2166.368408203125,0.9210988879203796,1.0,0.0,3.0,1.0,0.0
17669700,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8671000003814697,0.3764578104019165,0.3407282531261444,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8725893497467041,0.3844074308872223,0.3656143844127655,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7582151889801025,0.2491019368171692,0.1761328876018524,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7963040471076965,0.2885450422763824,0.2756669819355011,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6104360222816467,0.1275173872709274,0.5880131721496582,285.0268859863281,284.95001220703125,303.3199768066406,297.4560852050781,300.0948791503906,297.21539306640625,285.0365600585937,1.0,0.4265142381191253,1.0,1.0,0.733386218547821,1.0,-2.0959763526916504,0.9855868220329284,1.1103894710540771,0.504852294921875,0.9740461707115172,0.9740461707115172,0.0,108.60910034179688,115.0,55815.05078125,0.0,910.4249267578124,1.0,280.00341796875,283.5547790527344,300.4215393066406,303.98028564453125,293.1499938964844,293.1499938964844,280.04998779296875,34564.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595722079277039,1.0,0.0,0.0,3.747166633605957,3.747191429138184,9.3691306801702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.1787109375,0.0,1632.9581298828125,1895.4371337890625,0.0,2108.82177734375,0.9282477498054504,1.0,0.0,3.0,1.0,0.0
17669760,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8648213148117065,0.3762941658496856,0.3405616283416748,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8712918162345886,0.3855803310871124,0.3667074739933014,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7569841742515564,0.2497264295816421,0.1765622794628143,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.794816792011261,0.2891266345977783,0.2762073278427124,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.6088011860847473,0.1274915933609008,0.5879247784614563,285.0316467285156,284.95001220703125,303.3289794921875,297.45245361328125,300.1007080078125,297.2187805175781,285.0286865234375,1.0,0.4277962446212768,1.0,1.0,0.7337425947189331,1.0,-2.0981452465057373,0.9865432977676392,1.1116020679473877,0.505280077457428,1.0,1.0,0.0,109.85933685302734,118.0,55982.234375,0.0,916.92138671875,1.0,280.0435485839844,283.539794921875,300.4318542480469,304.0443115234375,293.1499938964844,293.1499938964844,279.75,33024.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579594850540161,1.0,0.0,0.0,3.829788208007813,3.829813480377197,9.786847385839792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.421875,0.0,1719.1815185546875,1895.4371337890625,0.0,2094.69921875,0.9435577988624572,1.0,0.0,3.0,1.0,0.0
17669820,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8588463068008423,0.3745384216308594,0.3394643664360046,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8674374222755432,0.3869272172451019,0.3683678805828094,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7534550428390503,0.2502337098121643,0.177155926823616,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7906992435455322,0.289540946483612,0.2769282758235931,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.604685366153717,0.1271173059940338,0.5872750878334045,284.8743591308594,284.95001220703125,303.34637451171875,297.4446105957031,300.1054382324219,297.21356201171875,284.8804016113281,1.0,0.4303598999977112,1.0,1.0,0.7344553470611572,1.0,-2.0996253490448,0.987013816833496,1.1126114130020142,0.5054346919059753,0.875418484210968,0.875418484210968,0.0,112.83240509033205,121.0,56486.09375,0.0,928.939453125,1.0,279.7561340332031,283.3869323730469,300.4665832519531,304.1860656738281,293.1499938964844,293.1499938964844,280.04998779296875,39639.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665466666221619,1.0,0.0,0.0,3.7127585411071777,3.7127838134765625,9.197857480103266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.8759765625,0.0,1631.81591796875,1895.4371337890625,0.0,2170.23486328125,0.9219064712524414,1.0,0.0,3.0,1.0,0.0
17669880,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8588463068008423,0.3745384216308594,0.3394643664360046,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8674374222755432,0.3869272172451019,0.3683678805828094,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7534550428390503,0.2502337098121643,0.177155926823616,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7906992435455322,0.289540946483612,0.2769282758235931,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.604685366153717,0.1271173059940338,0.5872750878334045,284.8743591308594,284.95001220703125,303.34637451171875,297.4446105957031,300.1054382324219,297.21356201171875,284.8804016113281,1.0,0.4303598999977112,1.0,1.0,0.7344553470611572,1.0,-2.0996253490448,0.987013816833496,1.1126114130020142,0.5054346919059753,0.875418484210968,0.875418484210968,0.0,112.83240509033205,121.0,56486.09375,0.0,928.939453125,1.0,279.7561340332031,283.3869323730469,300.4665832519531,304.1860656738281,293.1499938964844,293.1499938964844,280.04998779296875,39639.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665466666221619,1.0,0.0,0.0,3.7127585411071777,3.7127838134765625,9.197857480103266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.8759765625,0.0,1631.81591796875,1895.4371337890625,0.0,2170.23486328125,0.9219064712524414,1.0,0.0,3.0,1.0,0.0
