time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8537173867225647,0.3740048706531524,0.3387098312377929,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8642149567604065,0.3890448808670044,0.3701908588409424,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7505106925964355,0.2513663172721863,0.1778565496206283,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7871509790420532,0.2905409336090088,0.277757465839386,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.600931704044342,0.1270090937614441,0.5867577195167542,285.03271484375,284.95001220703125,303.3630676269531,297.43609619140625,300.11492919921875,297.2174987792969,285.0299987792969,1.0,0.4329304993152618,1.0,1.0,0.7351680994033813,1.0,-2.102118968963623,0.9880136847496032,1.1141053438186646,0.5057722330093384,1.0,1.0,0.0,115.64989471435548,124.0,55982.20703125,0.0,941.3853149414062,1.0,280.0436096191406,283.5373840332031,300.4161376953125,304.02886962890625,293.1499938964844,293.1499938964844,279.75,33069.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585009932518005,1.0,0.0,0.0,3.832052946090698,3.832078218460083,9.798424116524984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.91015625,0.0,1722.283447265625,1895.4371337890625,0.0,2099.4375,0.944114089012146,1.0,0.0,3.0,1.0,0.0
17670000,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8537173867225647,0.3740048706531524,0.3387098312377929,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8642149567604065,0.3890448808670044,0.3701908588409424,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7505106925964355,0.2513663172721863,0.1778565496206283,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7871509790420532,0.2905409336090088,0.277757465839386,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.600931704044342,0.1270090937614441,0.5867577195167542,285.03271484375,284.95001220703125,303.3630676269531,297.43609619140625,300.11492919921875,297.2174987792969,285.0299987792969,1.0,0.4329304993152618,1.0,1.0,0.7351680994033813,1.0,-2.102118968963623,0.9880136847496032,1.1141053438186646,0.5057722330093384,1.0,1.0,0.0,115.64989471435548,124.0,55982.20703125,0.0,941.3853149414062,1.0,280.0436096191406,283.5373840332031,300.4161376953125,304.02886962890625,293.1499938964844,293.1499938964844,279.75,33069.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585009932518005,1.0,0.0,0.0,3.832052946090698,3.832078218460083,9.798424116524984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.91015625,0.0,1722.283447265625,1895.4371337890625,0.0,2099.4375,0.944114089012146,1.0,0.0,3.0,1.0,0.0
17670060,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8482442498207092,0.3723320662975311,0.3376854360103607,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8606551885604858,0.3903687000274658,0.3718330264091491,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7473308444023132,0.2519382834434509,0.1784972846508026,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7833245396614075,0.2909710109233856,0.2784964740276336,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.5970045328140259,0.1266838014125824,0.5863491892814636,284.8756103515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1190795898437,297.2123107910156,284.88055419921875,1.0,0.435565322637558,1.0,1.0,0.7359412908554077,1.0,-2.104032516479492,0.98867928981781,1.115353226661682,0.5060337781906128,0.8776631355285645,0.8776631355285645,0.0,118.68817138671876,112.0,56518.54296875,0.0,954.0908813476562,1.0,279.757080078125,283.38214111328125,300.44891357421875,304.1702575683594,293.1499938964844,293.1499938964844,280.04998779296875,39473.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671372890472412,1.0,0.0,0.0,3.721698760986328,3.721724033355713,9.242207852366846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.0615234375,0.0,1640.908447265625,1895.4371337890625,0.0,2175.4599609375,0.9236165285110474,1.0,0.0,3.0,1.0,0.0
17670120,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8482442498207092,0.3723320662975311,0.3376854360103607,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8606551885604858,0.3903687000274658,0.3718330264091491,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7473308444023132,0.2519382834434509,0.1784972846508026,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7833245396614075,0.2909710109233856,0.2784964740276336,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.5970045328140259,0.1266838014125824,0.5863491892814636,284.8756103515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1190795898437,297.2123107910156,284.88055419921875,1.0,0.435565322637558,1.0,1.0,0.7359412908554077,1.0,-2.104032516479492,0.98867928981781,1.115353226661682,0.5060337781906128,0.8776631355285645,0.8776631355285645,0.0,118.68817138671876,112.0,56518.54296875,0.0,954.0908813476562,1.0,279.757080078125,283.38214111328125,300.44891357421875,304.1702575683594,293.1499938964844,293.1499938964844,280.04998779296875,39473.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671372890472412,1.0,0.0,0.0,3.721698760986328,3.721724033355713,9.242207852366846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.0615234375,0.0,1640.908447265625,1895.4371337890625,0.0,2175.4599609375,0.9236165285110474,1.0,0.0,3.0,1.0,0.0
17670180,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8513819575309753,0.3718917071819305,0.3368158638477325,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8659111857414246,0.3924828469753265,0.3734400272369385,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7515034675598145,0.2531557381153106,0.1790991872549057,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7877241373062134,0.2920003831386566,0.2791415154933929,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.5996586084365845,0.1266297549009323,0.5850734710693359,285.0314025878906,284.95001220703125,303.3949279785156,297.41766357421875,300.1280517578125,297.216552734375,285.028564453125,1.0,0.4333029985427856,1.0,1.0,0.7367144823074341,1.0,-2.1048800945281982,0.9888367652893066,1.1160434484481812,0.505923867225647,1.0,1.0,0.0,116.21809387207033,100.0,55959.4921875,0.0,946.048583984375,1.0,280.04364013671875,283.5325012207031,300.397705078125,304.01025390625,293.1499938964844,293.1499938964844,279.75,33136.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591564059257507,1.0,0.0,0.0,3.835958957672119,3.835984468460083,9.818410262596444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.158203125,0.0,1727.5458984375,1895.4371337890625,0.0,2105.177490234375,0.9450371861457824,1.0,0.0,3.0,1.0,0.0
17670240,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8513819575309753,0.3718917071819305,0.3368158638477325,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8659111857414246,0.3924828469753265,0.3734400272369385,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7515034675598145,0.2531557381153106,0.1790991872549057,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7877241373062134,0.2920003831386566,0.2791415154933929,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.5996586084365845,0.1266297549009323,0.5850734710693359,285.0314025878906,284.95001220703125,303.3949279785156,297.41766357421875,300.1280517578125,297.216552734375,285.028564453125,1.0,0.4333029985427856,1.0,1.0,0.7367144823074341,1.0,-2.1048800945281982,0.9888367652893066,1.1160434484481812,0.505923867225647,1.0,1.0,0.0,116.21809387207033,100.0,55959.4921875,0.0,946.048583984375,1.0,280.04364013671875,283.5325012207031,300.397705078125,304.01025390625,293.1499938964844,293.1499938964844,279.75,33136.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591564059257507,1.0,0.0,0.0,3.835958957672119,3.835984468460083,9.818410262596444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.158203125,0.0,1727.5458984375,1895.4371337890625,0.0,2105.177490234375,0.9450371861457824,1.0,0.0,3.0,1.0,0.0
17670300,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8556026816368103,0.3712881803512573,0.3364585041999817,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8713176250457764,0.3932893872261047,0.374297946691513,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7559444904327393,0.2536039352416992,0.1794429719448089,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7925040125846863,0.2923531532287597,0.2795167863368988,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.603081226348877,0.1265703588724136,0.5845678448677063,284.8739929199219,284.95001220703125,303.4026794433594,297.412841796875,300.1310119628906,297.2160339355469,284.86138916015625,1.0,0.4310964345932007,1.0,1.0,0.7371010780334473,1.0,-2.105741024017334,0.989120602607727,1.1166203022003174,0.5060383677482605,0.9057989716529846,0.9057989716529846,0.0,113.4402847290039,100.0,56781.37109375,0.0,936.9057006835938,1.0,279.7942199707031,283.3505249023437,300.4492492675781,304.2279968261719,293.1499938964844,293.1499938964844,279.75,36464.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659417390823364,1.0,0.0,0.0,3.8286640644073486,3.828689813613892,9.78110165306134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.9990234375,0.0,1744.8192138671875,1895.4371337890625,0.0,2164.88671875,0.9435905814170836,1.0,0.0,3.0,1.0,0.0
17670360,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8602145314216614,0.370379239320755,0.3355860114097595,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8772886991500854,0.3938459455966949,0.374757170677185,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7608317136764526,0.25386443734169,0.1795654892921447,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7977550625801086,0.2925049364566803,0.2795873284339905,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.606809675693512,0.1264086961746215,0.5833935737609863,284.8726501464844,284.95001220703125,303.4103698730469,297.4079284667969,300.1320495605469,297.212158203125,284.8783264160156,1.0,0.4282511174678802,1.0,1.0,0.7374803423881531,1.0,-2.1040682792663574,0.9881523847579956,1.1159160137176514,0.5054505467414856,0.8751301765441895,0.8751301765441895,0.0,110.24319458007812,88.0,56411.0390625,0.0,923.8604125976562,1.0,279.756591796875,283.3784484863281,300.42926025390625,304.145751953125,293.1499938964844,293.1499938964844,280.04998779296875,39721.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676071524620056,1.0,0.0,0.0,3.7170796394348153,3.7171051502227774,9.219280627803528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9619140625,0.0,1637.44287109375,1895.4371337890625,0.0,2179.61962890625,0.922857105731964,1.0,0.0,3.0,1.0,0.0
17670420,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8750431537628174,0.3701185882091522,0.3346566557884216,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8947831392288208,0.3960394263267517,0.3762002289295196,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.775478720664978,0.2552588284015655,0.180115669965744,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8128887414932251,0.2936440110206604,0.2800993621349334,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.617567241191864,0.1264991164207458,0.5816444158554077,285.028564453125,284.95001220703125,303.42559814453125,297.39801025390625,300.1412353515625,297.21734619140625,285.0254211425781,1.0,0.421370267868042,1.0,1.0,0.7382388710975647,1.0,-2.1038551330566406,0.9877942204475404,1.1160608530044556,0.5050491690635681,1.0,1.0,0.0,101.90855407714844,76.0,55841.9296875,0.0,893.79638671875,1.0,280.0436706542969,283.5276184082031,300.3768310546875,303.982177734375,293.1499938964844,293.1499938964844,279.75,33104.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593272924423218,1.0,0.0,0.0,3.83380937576294,3.833834648132324,9.807408787310123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.849609375,0.0,1724.6865234375,1895.4371337890625,0.0,2106.675048828125,0.9444486498832704,1.0,0.0,3.0,1.0,0.0
17670480,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8750431537628174,0.3701185882091522,0.3346566557884216,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8947831392288208,0.3960394263267517,0.3762002289295196,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.775478720664978,0.2552588284015655,0.180115669965744,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8128887414932251,0.2936440110206604,0.2800993621349334,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.617567241191864,0.1264991164207458,0.5816444158554077,285.028564453125,284.95001220703125,303.42559814453125,297.39801025390625,300.1412353515625,297.21734619140625,285.0254211425781,1.0,0.421370267868042,1.0,1.0,0.7382388710975647,1.0,-2.1038551330566406,0.9877942204475404,1.1160608530044556,0.5050491690635681,1.0,1.0,0.0,101.90855407714844,76.0,55841.9296875,0.0,893.79638671875,1.0,280.0436706542969,283.5276184082031,300.3768310546875,303.982177734375,293.1499938964844,293.1499938964844,279.75,33104.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593272924423218,1.0,0.0,0.0,3.83380937576294,3.833834648132324,9.807408787310123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.849609375,0.0,1724.6865234375,1895.4371337890625,0.0,2106.675048828125,0.9444486498832704,1.0,0.0,3.0,1.0,0.0
17670540,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8948794603347778,0.3687827289104461,0.3334541022777557,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9184403419494628,0.3974787294864654,0.3774526715278625,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7947854399681091,0.2561379671096802,0.1806003451347351,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8311207890510559,0.2942546308040619,0.280508816242218,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6306703686714172,0.1264240592718124,0.5799666047096252,284.8719787597656,284.95001220703125,303.4407958984375,297.3880310058594,300.1455383300781,297.2137451171875,284.87811279296875,1.0,0.4133637249469757,1.0,1.0,0.7389973998069763,1.0,-2.1029789447784424,0.9870824217796326,1.115896463394165,0.5045721530914307,0.8726430535316467,0.8726430535316467,0.0,92.43057250976562,64.0,56272.4296875,0.0,859.0333862304688,1.0,279.7561340332031,283.3773498535156,300.4087829589844,304.1158447265625,293.1499938964844,293.1499938964844,280.04998779296875,39846.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767672061920166,1.0,0.0,0.0,3.708357810974121,3.708383083343506,9.176067123917164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.830078125,0.0,1628.3116455078125,1895.4371337890625,0.0,2180.194091796875,0.9210878014564514,1.0,0.0,3.0,1.0,0.0
17670600,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8948794603347778,0.3687827289104461,0.3334541022777557,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9184403419494628,0.3974787294864654,0.3774526715278625,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7947854399681091,0.2561379671096802,0.1806003451347351,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8311207890510559,0.2942546308040619,0.280508816242218,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6306703686714172,0.1264240592718124,0.5799666047096252,284.8719787597656,284.95001220703125,303.4407958984375,297.3880310058594,300.1455383300781,297.2137451171875,284.87811279296875,1.0,0.4133637249469757,1.0,1.0,0.7389973998069763,1.0,-2.1029789447784424,0.9870824217796326,1.115896463394165,0.5045721530914307,0.8726430535316467,0.8726430535316467,0.0,92.43057250976562,64.0,56272.4296875,0.0,859.0333862304688,1.0,279.7561340332031,283.3773498535156,300.4087829589844,304.1158447265625,293.1499938964844,293.1499938964844,280.04998779296875,39846.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767672061920166,1.0,0.0,0.0,3.708357810974121,3.708383083343506,9.176067123917164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.830078125,0.0,1628.3116455078125,1895.4371337890625,0.0,2180.194091796875,0.9210878014564514,1.0,0.0,3.0,1.0,0.0
17670660,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9238884449005128,0.3686884343624115,0.3325952887535095,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9520596861839294,0.3997595310211181,0.3788894116878509,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8198480606079102,0.2577034533023834,0.181206539273262,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8557587265968323,0.2954996526241302,0.2810351550579071,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6485697031021118,0.1266504079103469,0.5784362554550171,285.0282897949219,284.95001220703125,303.4560852050781,297.3780822753906,300.1552734375,297.2196960449219,285.02508544921875,1.0,0.4045532941818237,1.0,1.0,0.7396774888038635,1.0,-2.103189706802368,0.9869621992111206,1.1162275075912476,0.5043277740478516,1.0,1.0,0.0,81.93599700927734,52.0,55724.66015625,0.0,821.6351318359375,1.0,280.0436096191406,283.5257873535156,300.3565368652344,303.9537658691406,293.1499938964844,293.1499938964844,279.75,33050.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759294867515564,1.0,0.0,0.0,3.827817916870117,3.827843189239502,9.776779279491166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.1826171875,0.0,1717.0009765625,1895.4371337890625,0.0,2106.39111328125,0.9430755972862244,1.0,0.0,3.0,1.0,0.0
17670720,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9238884449005128,0.3686884343624115,0.3325952887535095,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9520596861839294,0.3997595310211181,0.3788894116878509,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8198480606079102,0.2577034533023834,0.181206539273262,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8557587265968323,0.2954996526241302,0.2810351550579071,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6485697031021118,0.1266504079103469,0.5784362554550171,285.0282897949219,284.95001220703125,303.4560852050781,297.3780822753906,300.1552734375,297.2196960449219,285.02508544921875,1.0,0.4045532941818237,1.0,1.0,0.7396774888038635,1.0,-2.103189706802368,0.9869621992111206,1.1162275075912476,0.5043277740478516,1.0,1.0,0.0,81.93599700927734,52.0,55724.66015625,0.0,821.6351318359375,1.0,280.0436096191406,283.5257873535156,300.3565368652344,303.9537658691406,293.1499938964844,293.1499938964844,279.75,33050.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759294867515564,1.0,0.0,0.0,3.827817916870117,3.827843189239502,9.776779279491166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.1826171875,0.0,1717.0009765625,1895.4371337890625,0.0,2106.39111328125,0.9430755972862244,1.0,0.0,3.0,1.0,0.0
17670780,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.962756872177124,0.3675050735473633,0.3314795196056366,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.988398253917694,0.4012691974639892,0.3801582753658294,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8504278063774109,0.25873464345932,0.181760549545288,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8895161747932434,0.2962000668048858,0.2814793288707733,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6737473607063293,0.1266950815916061,0.5770593285560608,284.8729553222656,284.95001220703125,303.4715881347656,297.3682556152344,300.1600952148437,297.21661376953125,284.8791809082031,1.0,0.3952513933181762,1.0,1.0,0.7403575778007507,1.0,-2.102923631668091,0.9865806102752686,1.1163430213928225,0.5040612816810608,0.8717517852783203,0.8717517852783203,0.0,71.13179779052734,55.0,56167.4765625,0.0,782.6986694335938,1.0,279.75616455078125,283.376708984375,300.38916015625,304.08892822265625,293.1499938964844,293.1499938964844,280.04998779296875,39833.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676877379417419,1.0,0.0,0.0,3.702117443084717,3.7021424770355225,9.145209673988576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.734375,0.0,1621.017578125,1895.4371337890625,0.0,2180.332763671875,0.9197055101394652,1.0,0.0,3.0,1.0,0.0
17670840,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.962756872177124,0.3675050735473633,0.3314795196056366,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.988398253917694,0.4012691974639892,0.3801582753658294,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8504278063774109,0.25873464345932,0.181760549545288,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8895161747932434,0.2962000668048858,0.2814793288707733,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6737473607063293,0.1266950815916061,0.5770593285560608,284.8729553222656,284.95001220703125,303.4715881347656,297.3682556152344,300.1600952148437,297.21661376953125,284.8791809082031,1.0,0.3952513933181762,1.0,1.0,0.7403575778007507,1.0,-2.102923631668091,0.9865806102752686,1.1163430213928225,0.5040612816810608,0.8717517852783203,0.8717517852783203,0.0,71.13179779052734,55.0,56167.4765625,0.0,782.6986694335938,1.0,279.75616455078125,283.376708984375,300.38916015625,304.08892822265625,293.1499938964844,293.1499938964844,280.04998779296875,39833.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676877379417419,1.0,0.0,0.0,3.702117443084717,3.7021424770355225,9.145209673988576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.734375,0.0,1621.017578125,1895.4371337890625,0.0,2180.332763671875,0.9197055101394652,1.0,0.0,3.0,1.0,0.0
17670900,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9758950471878052,0.3673758208751678,0.3309255242347717,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.4023310542106628,0.3803229629993438,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8629759550094604,0.2594874799251556,0.1820505559444427,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9030557870864868,0.2967624068260193,0.2817003726959228,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6839192509651184,0.126798391342163,0.576511025428772,285.02569580078125,284.95001220703125,303.4794616699219,297.3634338378906,300.1642761230469,297.2182006835937,285.03521728515625,1.0,0.3924270570278168,1.0,1.0,0.7406976222991943,1.0,-2.102327346801758,0.9861618280410768,1.1161656379699707,0.5037966966629028,0.9715308547019958,0.9715308547019958,0.0,67.60997772216797,55.0,55490.94140625,0.0,769.5972900390625,1.0,280.00323486328125,283.5406188964844,300.3283996582031,303.8672790527344,293.1499938964844,293.1499938964844,280.04998779296875,34595.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610761523246765,1.0,0.0,0.0,3.740369558334351,3.740394115447998,9.335171853308566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.515625,0.0,1625.2816162109375,1895.4371337890625,0.0,2122.018310546875,0.9267680644989014,1.0,0.0,3.0,1.0,0.0
17670960,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9819682836532592,0.3674847483634949,0.3309252262115478,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.4040490090847015,0.3735461831092834,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8698340654373169,0.2603989541530609,0.1826130151748657,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9104443192481996,0.2974835932254791,0.2822808623313904,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.689153254032135,0.1269855797290802,0.5769453644752502,285.0216979980469,284.95001220703125,303.4874267578125,297.35870361328125,300.1707763671875,297.2250061035156,285.0173034667969,1.0,0.3901834785938263,1.0,1.0,0.7410454750061035,1.0,-2.0961875915527344,0.982986330986023,1.113201379776001,0.5020321011543274,0.9962340593338012,0.9962340593338012,0.0,65.87550354003906,58.0,55500.30078125,0.0,758.0458984375,1.0,280.043212890625,283.5179443359375,300.3370361328125,303.9250183105469,293.1499938964844,293.1499938964844,279.75,33115.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593437433242798,1.0,0.0,0.0,3.8214540481567374,3.821479082107544,9.744297813085725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.9853515625,0.0,1709.8182373046875,1895.4371337890625,0.0,2106.819091796875,0.941755712032318,1.0,0.0,3.0,1.0,0.0
17671020,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.987889051437378,0.3662542104721069,0.3301100432872772,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.4079592823982239,0.3647820055484772,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8781613111495972,0.2614201605319977,0.1834317296743393,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9196183681488036,0.2981220483779907,0.283033549785614,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6951292157173157,0.1270152777433395,0.5772348642349243,284.86798095703125,284.95001220703125,303.5036926269531,297.3495178222656,300.1831359863281,297.2367248535156,284.8751220703125,1.0,0.3873632848262787,1.0,1.0,0.7417411804199219,1.0,-2.086899280548096,0.9781477451324464,1.108751654624939,0.4992203414440155,0.859854519367218,0.859854519367218,0.0,63.89756393432617,61.0,55636.953125,0.0,743.0517578125,1.0,279.7564392089844,283.37890625,300.365234375,304.03472900390625,293.1499938964844,293.1499938964844,280.04998779296875,40571.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667378783226013,1.0,0.0,0.0,3.66441011428833,3.664435148239136,8.959864885582647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.7900390625,0.0,1583.5994873046875,1895.4371337890625,0.0,2171.926025390625,0.912056028842926,1.0,0.0,3.0,1.0,0.0
17671080,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.987889051437378,0.3662542104721069,0.3301100432872772,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.4079592823982239,0.3647820055484772,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8781613111495972,0.2614201605319977,0.1834317296743393,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9196183681488036,0.2981220483779907,0.283033549785614,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6951292157173157,0.1270152777433395,0.5772348642349243,284.86798095703125,284.95001220703125,303.5036926269531,297.3495178222656,300.1831359863281,297.2367248535156,284.8751220703125,1.0,0.3873632848262787,1.0,1.0,0.7417411804199219,1.0,-2.086899280548096,0.9781477451324464,1.108751654624939,0.4992203414440155,0.859854519367218,0.859854519367218,0.0,63.89756393432617,61.0,55636.953125,0.0,743.0517578125,1.0,279.7564392089844,283.37890625,300.365234375,304.03472900390625,293.1499938964844,293.1499938964844,280.04998779296875,40571.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667378783226013,1.0,0.0,0.0,3.66441011428833,3.664435148239136,8.959864885582647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.7900390625,0.0,1583.5994873046875,1895.4371337890625,0.0,2171.926025390625,0.912056028842926,1.0,0.0,3.0,1.0,0.0
17671140,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9906708598136902,0.3662669360637665,0.3297279477119446,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.4129182994365692,0.3605695068836212,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8832646012306213,0.2631252408027649,0.1844254434108734,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.924966275691986,0.2993921339511871,0.2839756906032562,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6982995867729187,0.1273191124200821,0.5779228806495667,285.0207824707031,284.95001220703125,303.5205993652344,297.3407897949219,300.20196533203125,297.2588806152344,285.01739501953125,1.0,0.3863894045352936,1.0,1.0,0.7424368858337402,1.0,-2.08452582359314,0.9767447113990784,1.1077810525894165,0.4982852637767792,0.9841127395629884,0.9841127395629884,0.0,63.01593017578125,64.0,55071.03125,0.0,737.9049072265625,1.0,280.0433349609375,283.5218200683594,300.3149719238281,303.8708801269531,293.1499938964844,293.1499938964844,279.75,33119.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574329972267151,1.0,0.0,0.0,3.787097692489624,3.7871224880218506,9.569876056048088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.5537109375,0.0,1668.751708984375,1895.4371337890625,0.0,2090.09521484375,0.933882176876068,1.0,0.0,3.0,1.0,0.0
17671200,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9906708598136902,0.3662669360637665,0.3297279477119446,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.4129182994365692,0.3605695068836212,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8832646012306213,0.2631252408027649,0.1844254434108734,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.924966275691986,0.2993921339511871,0.2839756906032562,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6982995867729187,0.1273191124200821,0.5779228806495667,285.0207824707031,284.95001220703125,303.5205993652344,297.3407897949219,300.20196533203125,297.2588806152344,285.01739501953125,1.0,0.3863894045352936,1.0,1.0,0.7424368858337402,1.0,-2.08452582359314,0.9767447113990784,1.1077810525894165,0.4982852637767792,0.9841127395629884,0.9841127395629884,0.0,63.01593017578125,64.0,55071.03125,0.0,737.9049072265625,1.0,280.0433349609375,283.5218200683594,300.3149719238281,303.8708801269531,293.1499938964844,293.1499938964844,279.75,33119.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574329972267151,1.0,0.0,0.0,3.787097692489624,3.7871224880218506,9.569876056048088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.5537109375,0.0,1668.751708984375,1895.4371337890625,0.0,2090.09521484375,0.933882176876068,1.0,0.0,3.0,1.0,0.0
17671260,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9900922179222108,0.3651778697967529,0.3290836811065674,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9990000128746032,0.4168398380279541,0.360658198595047,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8847169876098633,0.2642531991004944,0.1853603273630142,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.925968050956726,0.3000855147838592,0.284835934638977,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6985970139503479,0.1274020224809646,0.5787590146064758,284.8815612792969,284.95001220703125,303.5381774902344,297.3326721191406,300.21490478515625,297.2684326171875,284.8886108398437,1.0,0.3868680894374847,1.0,1.0,0.7428973913192749,1.0,-2.087017774581909,0.9778170585632324,1.1092007160186768,0.4988202452659607,0.8629164099693298,0.8629164099693298,0.0,63.099700927734375,67.0,55517.5390625,0.0,740.3186645507812,1.0,279.75665283203125,283.38995361328125,300.35107421875,304.00567626953125,293.1499938964844,293.1499938964844,280.04998779296875,39968.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653724551200867,1.0,0.0,0.0,3.646328449249268,3.646353244781494,8.871659815667954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.201171875,0.0,1558.7523193359375,1895.4371337890625,0.0,2159.857666015625,0.9077220559120178,1.0,0.0,3.0,1.0,0.0
17671320,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9900922179222108,0.3651778697967529,0.3290836811065674,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9990000128746032,0.4168398380279541,0.360658198595047,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8847169876098633,0.2642531991004944,0.1853603273630142,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.925968050956726,0.3000855147838592,0.284835934638977,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6985970139503479,0.1274020224809646,0.5787590146064758,284.8815612792969,284.95001220703125,303.5381774902344,297.3326721191406,300.21490478515625,297.2684326171875,284.8886108398437,1.0,0.3868680894374847,1.0,1.0,0.7428973913192749,1.0,-2.087017774581909,0.9778170585632324,1.1092007160186768,0.4988202452659607,0.8629164099693298,0.8629164099693298,0.0,63.099700927734375,67.0,55517.5390625,0.0,740.3186645507812,1.0,279.75665283203125,283.38995361328125,300.35107421875,304.00567626953125,293.1499938964844,293.1499938964844,280.04998779296875,39968.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653724551200867,1.0,0.0,0.0,3.646328449249268,3.646353244781494,8.871659815667954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.201171875,0.0,1558.7523193359375,1895.4371337890625,0.0,2159.857666015625,0.9077220559120178,1.0,0.0,3.0,1.0,0.0
17671380,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.98796546459198,0.3652888238430023,0.3288521766662597,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.4207029938697815,0.3632891774177551,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8843128681182861,0.2660539150238037,0.1864630132913589,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.924663782119751,0.3014007210731506,0.2858774363994598,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.697263240814209,0.1277314275503158,0.5798514485359192,285.0352478027344,284.95001220703125,303.556640625,297.3252258300781,300.2298278808594,297.2801208496094,285.031982421875,1.0,0.3884336650371551,1.0,1.0,0.7433579564094543,1.0,-2.0937821865081787,0.9810180068016052,1.1127641201019287,0.5004956126213074,0.9964065551757812,0.9964065551757812,0.0,63.78792190551758,70.0,55202.19921875,0.0,748.5411376953125,1.0,280.0433044433594,283.5297546386719,300.3051147460937,303.8643798828125,293.1499938964844,293.1499938964844,279.75,32629.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75730299949646,1.0,0.0,0.0,3.787649393081665,3.787674188613892,9.572663657309022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.37890625,0.0,1665.5982666015625,1895.4371337890625,0.0,2088.958740234375,0.933717966079712,1.0,0.0,3.0,1.0,0.0
17671440,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.98796546459198,0.3652888238430023,0.3288521766662597,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.4207029938697815,0.3632891774177551,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8843128681182861,0.2660539150238037,0.1864630132913589,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.924663782119751,0.3014007210731506,0.2858774363994598,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.697263240814209,0.1277314275503158,0.5798514485359192,285.0352478027344,284.95001220703125,303.556640625,297.3252258300781,300.2298278808594,297.2801208496094,285.031982421875,1.0,0.3884336650371551,1.0,1.0,0.7433579564094543,1.0,-2.0937821865081787,0.9810180068016052,1.1127641201019287,0.5004956126213074,0.9964065551757812,0.9964065551757812,0.0,63.78792190551758,70.0,55202.19921875,0.0,748.5411376953125,1.0,280.0433044433594,283.5297546386719,300.3051147460937,303.8643798828125,293.1499938964844,293.1499938964844,279.75,32629.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75730299949646,1.0,0.0,0.0,3.787649393081665,3.787674188613892,9.572663657309022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.37890625,0.0,1665.5982666015625,1895.4371337890625,0.0,2088.958740234375,0.933717966079712,1.0,0.0,3.0,1.0,0.0
17671500,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9864035844802856,0.3649213016033172,0.3288261592388153,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.4221689999103546,0.3653517067432403,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8836007118225098,0.2667453289031982,0.187079831957817,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9233953952789308,0.301858514547348,0.2864881157875061,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6962151527404785,0.1278248578310012,0.5806799530982971,284.88055419921875,284.95001220703125,303.56622314453125,297.3218078613281,300.23492431640625,297.2810974121094,284.8678894042969,1.0,0.3895727097988128,1.0,1.0,0.7435882091522217,1.0,-2.0986971855163574,0.9833722114562988,1.115325093269348,0.5017778277397156,0.89931321144104,0.89931321144104,0.0,64.32146453857422,70.0,56123.44921875,0.0,754.6648559570312,1.0,279.7943115234375,283.3492431640625,300.36065673828125,304.0922241210937,293.1499938964844,293.1499938964844,279.75,36082.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644315361976624,1.0,0.0,0.0,3.785604953765869,3.785630226135254,9.56233293436526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.330078125,0.0,1689.974853515625,1895.4371337890625,0.0,2151.553466796875,0.9337019324302672,1.0,0.0,3.0,1.0,0.0
17671560,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.983428418636322,0.3642469048500061,0.3283114433288574,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.4231592118740082,0.3686985969543457,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8814956545829773,0.2672358751296997,0.1874781548976898,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9205259680747986,0.3021036088466644,0.2868031561374664,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6940411925315857,0.1277978718280792,0.580869734287262,284.883544921875,284.95001220703125,303.5760498046875,297.318603515625,300.2373046875,297.27703857421875,284.8901062011719,1.0,0.390858381986618,1.0,1.0,0.7440003752708435,1.0,-2.1031835079193115,0.9854562282562256,1.117727279663086,0.5028848648071289,0.8744387626647949,0.8744387626647949,0.0,65.09879302978516,73.0,55903.48046875,0.0,761.317138671875,1.0,279.75653076171875,283.37994384765625,300.3439025878906,304.0206298828125,293.1499938964844,293.1499938964844,280.04998779296875,39272.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665784358978271,1.0,0.0,0.0,3.681781530380249,3.681806564331055,9.045015758601948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.19140625,0.0,1593.5166015625,1895.4371337890625,0.0,2170.515869140625,0.9147723913192748,1.0,0.0,3.0,1.0,0.0
17671620,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.97799551486969,0.3643784523010254,0.3281211256980896,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9990000128746032,0.4255134463310241,0.3754617571830749,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8778868913650513,0.2690762281417846,0.1886283755302429,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9154149293899536,0.3034098446369171,0.2878638207912445,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6900028586387634,0.1280781477689743,0.5819124579429626,285.0422668457031,284.95001220703125,303.5965881347656,297.3128967285156,300.24713134765625,297.2771301269531,285.0407409667969,1.0,0.393893152475357,1.0,1.0,0.7448247671127319,1.0,-2.1149816513061523,0.9910286664962769,1.1239529848098757,0.5058225989341736,1.0,1.0,0.0,66.76063537597656,76.0,55652.40625,0.0,777.561279296875,1.0,280.0424194335937,283.5270080566406,300.29815673828125,303.8848876953125,293.1499938964844,293.1499938964844,279.75,32822.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594735622406006,1.0,0.0,0.0,3.818356275558472,3.818381309509277,9.728505574457813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.2431640625,0.0,1703.788818359375,1895.4371337890625,0.0,2107.957275390625,0.9407236576080322,1.0,0.0,3.0,1.0,0.0
17671680,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.97799551486969,0.3643784523010254,0.3281211256980896,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9990000128746032,0.4255134463310241,0.3754617571830749,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8778868913650513,0.2690762281417846,0.1886283755302429,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9154149293899536,0.3034098446369171,0.2878638207912445,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6900028586387634,0.1280781477689743,0.5819124579429626,285.0422668457031,284.95001220703125,303.5965881347656,297.3128967285156,300.24713134765625,297.2771301269531,285.0407409667969,1.0,0.393893152475357,1.0,1.0,0.7448247671127319,1.0,-2.1149816513061523,0.9910286664962769,1.1239529848098757,0.5058225989341736,1.0,1.0,0.0,66.76063537597656,76.0,55652.40625,0.0,777.561279296875,1.0,280.0424194335937,283.5270080566406,300.29815673828125,303.8848876953125,293.1499938964844,293.1499938964844,279.75,32822.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594735622406006,1.0,0.0,0.0,3.818356275558472,3.818381309509277,9.728505574457813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.2431640625,0.0,1703.788818359375,1895.4371337890625,0.0,2107.957275390625,0.9407236576080322,1.0,0.0,3.0,1.0,0.0
17671740,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.970752775669098,0.3633825778961181,0.3276459276676178,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.4265362024307251,0.3839176297187805,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8729614019393921,0.270303726196289,0.1896960139274597,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9089372158050536,0.3041109144687652,0.2888179719448089,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6849343776702881,0.1280944347381591,0.5828337073326111,284.8873596191406,284.95001220703125,303.61834716796875,297.3081970214844,300.250732421875,297.2644348144531,284.8923034667969,1.0,0.3974182605743408,1.0,1.0,0.7456491589546204,1.0,-2.128102779388428,0.9972471594810486,1.130855679512024,0.5091671347618103,0.8919797539710999,0.8919797539710999,0.0,68.83349609375,79.0,56545.97265625,0.0,796.636474609375,1.0,279.7568054199219,283.36602783203125,300.336181640625,304.0508117675781,293.1499938964844,293.1499938964844,280.04998779296875,38558.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692326307296753,1.0,0.0,0.0,3.7403507232666016,3.7403759956359854,9.335076924799068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.865234375,0.0,1655.6490478515625,1895.4371337890625,0.0,2194.02685546875,0.9272841811180116,1.0,0.0,3.0,1.0,0.0
