time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.970752775669098,0.3633825778961181,0.3276459276676178,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.4265362024307251,0.3839176297187805,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8729614019393921,0.270303726196289,0.1896960139274597,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9089372158050536,0.3041109144687652,0.2888179719448089,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6849343776702881,0.1280944347381591,0.5828337073326111,284.8873596191406,284.95001220703125,303.61834716796875,297.3081970214844,300.250732421875,297.2644348144531,284.8923034667969,1.0,0.3974182605743408,1.0,1.0,0.7456491589546204,1.0,-2.128102779388428,0.9972471594810486,1.130855679512024,0.5091671347618103,0.8919797539710999,0.8919797539710999,0.0,68.83349609375,79.0,56545.97265625,0.0,796.636474609375,1.0,279.7568054199219,283.36602783203125,300.336181640625,304.0508117675781,293.1499938964844,293.1499938964844,280.04998779296875,38558.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692326307296753,1.0,0.0,0.0,3.7403507232666016,3.7403759956359854,9.335076924799068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.865234375,0.0,1655.6490478515625,1895.4371337890625,0.0,2194.02685546875,0.9272841811180116,1.0,0.0,3.0,1.0,0.0
17671860,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9631174206733704,0.363545149564743,0.3274853825569153,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9990000128746032,0.4275808930397033,0.3929437100887298,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8679892420768738,0.272187739610672,0.1908824890851974,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9026268720626832,0.305403470993042,0.2898732721805572,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.6796581745147705,0.1283197402954101,0.5837084650993347,285.05865478515625,284.95001220703125,303.6414489746094,297.3046569824219,300.2579040527344,297.2571716308594,285.0583190917969,1.0,0.401259183883667,1.0,1.0,0.7467052340507507,1.0,-2.1424906253814697,1.0040323734283447,1.138458251953125,0.5127342343330383,1.0,1.0,0.0,71.09940338134766,82.0,56224.74609375,0.0,817.7798461914062,1.0,280.04364013671875,283.5309753417969,300.2906188964844,303.9126892089844,293.1499938964844,293.1499938964844,279.75,33439.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624720931053162,1.0,0.0,0.0,3.853359222412109,3.853384971618652,9.907687399390852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.1689453125,0.0,1751.1815185546875,1895.4371337890625,0.0,2134.29052734375,0.9490220546722412,1.0,0.0,3.0,1.0,0.0
17671920,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9631174206733704,0.363545149564743,0.3274853825569153,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9990000128746032,0.4275808930397033,0.3929437100887298,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8679892420768738,0.272187739610672,0.1908824890851974,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9026268720626832,0.305403470993042,0.2898732721805572,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.6796581745147705,0.1283197402954101,0.5837084650993347,285.05865478515625,284.95001220703125,303.6414489746094,297.3046569824219,300.2579040527344,297.2571716308594,285.0583190917969,1.0,0.401259183883667,1.0,1.0,0.7467052340507507,1.0,-2.1424906253814697,1.0040323734283447,1.138458251953125,0.5127342343330383,1.0,1.0,0.0,71.09940338134766,82.0,56224.74609375,0.0,817.7798461914062,1.0,280.04364013671875,283.5309753417969,300.2906188964844,303.9126892089844,293.1499938964844,293.1499938964844,279.75,33439.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624720931053162,1.0,0.0,0.0,3.853359222412109,3.853384971618652,9.907687399390852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.1689453125,0.0,1751.1815185546875,1895.4371337890625,0.0,2134.29052734375,0.9490220546722412,1.0,0.0,3.0,1.0,0.0
17671980,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9543617963790894,0.3626555502414703,0.3271423280239105,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.4274426400661468,0.4028010070323944,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8625385761260986,0.2735016047954559,0.1920314878225326,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8960102200508118,0.306146889925003,0.2908936142921448,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6740517616271973,0.1283133029937744,0.584603488445282,284.89190673828125,284.95001220703125,303.6660461425781,297.3023376464844,300.26025390625,297.2397155761719,284.8964538574219,1.0,0.4053716957569122,1.0,1.0,0.7477612495422363,1.0,-2.157601118087769,1.0111640691757202,1.1464370489120483,0.5165425539016724,0.9100223779678344,0.9100223779678344,0.0,73.62557983398438,85.0,57280.69140625,0.0,840.8045043945312,1.0,279.7557373046875,283.3531188964844,300.3324279785156,304.0919494628906,293.1499938964844,293.1499938964844,279.45001220703125,38022.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724657654762268,1.0,0.0,0.0,3.801476240158081,3.801502227783203,9.642682243793388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.3583984375,0.0,1724.0738525390625,1895.4371337890625,0.0,2222.765625,0.9404221773147584,1.0,0.0,3.0,1.0,0.0
17672040,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9543617963790894,0.3626555502414703,0.3271423280239105,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.4274426400661468,0.4028010070323944,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8625385761260986,0.2735016047954559,0.1920314878225326,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8960102200508118,0.306146889925003,0.2908936142921448,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6740517616271973,0.1283133029937744,0.584603488445282,284.89190673828125,284.95001220703125,303.6660461425781,297.3023376464844,300.26025390625,297.2397155761719,284.8964538574219,1.0,0.4053716957569122,1.0,1.0,0.7477612495422363,1.0,-2.157601118087769,1.0111640691757202,1.1464370489120483,0.5165425539016724,0.9100223779678344,0.9100223779678344,0.0,73.62557983398438,85.0,57280.69140625,0.0,840.8045043945312,1.0,279.7557373046875,283.3531188964844,300.3324279785156,304.0919494628906,293.1499938964844,293.1499938964844,279.45001220703125,38022.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724657654762268,1.0,0.0,0.0,3.801476240158081,3.801502227783203,9.642682243793388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.3583984375,0.0,1724.0738525390625,1895.4371337890625,0.0,2222.765625,0.9404221773147584,1.0,0.0,3.0,1.0,0.0
17672100,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.9467260837554932,0.3620051741600036,0.3266786336898803,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.9963776469230652,0.4269888997077942,0.4049826860427856,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.8573865294456482,0.2740029394626617,0.1924646198749542,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8900574445724487,0.306332379579544,0.2911918759346008,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.6692132949829102,0.1281934976577758,0.5845741629600525,284.7985534667969,284.95001220703125,303.6789245605469,297.3016662597656,300.25994873046875,297.2283935546875,284.7963256835937,1.0,0.4072950184345245,1.0,1.0,0.7482892870903015,1.0,-2.1604390144348145,1.0123671293258667,1.1480720043182373,0.5172548294067383,0.8158551454544067,0.8158551454544067,0.0,75.51890563964844,85.0,57762.73828125,0.0,850.4105224609375,1.0,279.4970703125,283.243896484375,300.3468933105469,304.22003173828125,293.1499938964844,293.1499938964844,279.45001220703125,42625.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778658270835876,1.0,0.0,0.0,3.681603193283081,3.681628704071045,9.044139233083116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.826171875,0.0,1618.613037109375,1895.4371337890625,0.0,2270.999755859375,0.9140741229057312,1.0,0.0,3.0,1.0,0.0
17672160,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9379361271858216,0.361505389213562,0.3261721134185791,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9904051423072816,0.4269424676895141,0.4047663807868957,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8515642285346985,0.2745750248432159,0.1928658783435821,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8833178281784058,0.30656498670578,0.2914274930953979,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6637746095657349,0.1280701607465744,0.584328830242157,284.881103515625,284.95001220703125,303.6922607421875,297.3013610839844,300.2615051269531,297.2205810546875,284.8885803222656,1.0,0.4090122878551483,1.0,1.0,0.74888014793396,1.0,-2.160118818283081,1.0120161771774292,1.1481025218963623,0.5169622302055359,0.831856369972229,0.831856369972229,0.0,77.6382827758789,88.0,57349.4375,0.0,857.8814086914062,1.0,279.4576416015625,283.3441772460937,300.31134033203125,304.0877685546875,293.1499938964844,293.1499938964844,279.75,42035.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772133350372314,1.0,0.0,0.0,3.5232810974121094,3.5233049392700195,8.283004717668518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.3759765625,0.0,1440.2919921875,1895.4371337890625,0.0,2265.15673828125,0.8834882378578186,1.0,0.0,3.0,1.0,0.0
17672220,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9267154932022096,0.3618730008602142,0.3263292908668518,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9826287627220154,0.4286097288131714,0.4060171544551849,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.844890296459198,0.2766044437885284,0.1942136734724044,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8751065731048584,0.3079093098640442,0.2926003038883209,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6569634675979614,0.1282432526350021,0.5851528644561768,285.0142517089844,284.95001220703125,303.7201843261719,297.3018493652344,300.275634765625,297.22369384765625,285.0111389160156,1.0,0.412443459033966,1.0,1.0,0.7500618696212769,1.0,-2.165820837020874,1.0144675970077517,1.1513532400131226,0.5180747509002686,0.9435039162635804,0.9435039162635804,0.0,80.86942291259766,91.0,57042.828125,0.0,875.1069946289062,1.0,279.74237060546875,283.4643859863281,300.2745056152344,303.947509765625,293.1499938964844,293.1499938964844,279.45001220703125,33146.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675971984863281,1.0,0.0,0.0,3.665647268295288,3.665670871734619,8.965914730652003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.625,0.0,1529.20751953125,1895.4371337890625,0.0,2179.53125,0.906494915485382,1.0,0.0,3.0,1.0,0.0
17672280,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9267154932022096,0.3618730008602142,0.3263292908668518,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9826287627220154,0.4286097288131714,0.4060171544551849,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.844890296459198,0.2766044437885284,0.1942136734724044,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8751065731048584,0.3079093098640442,0.2926003038883209,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6569634675979614,0.1282432526350021,0.5851528644561768,285.0142517089844,284.95001220703125,303.7201843261719,297.3018493652344,300.275634765625,297.22369384765625,285.0111389160156,1.0,0.412443459033966,1.0,1.0,0.7500618696212769,1.0,-2.165820837020874,1.0144675970077517,1.1513532400131226,0.5180747509002686,0.9435039162635804,0.9435039162635804,0.0,80.86942291259766,91.0,57042.828125,0.0,875.1069946289062,1.0,279.74237060546875,283.4643859863281,300.2745056152344,303.947509765625,293.1499938964844,293.1499938964844,279.45001220703125,33146.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675971984863281,1.0,0.0,0.0,3.665647268295288,3.665670871734619,8.965914730652003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.625,0.0,1529.20751953125,1895.4371337890625,0.0,2179.53125,0.906494915485382,1.0,0.0,3.0,1.0,0.0
17672340,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9155282974243164,0.3610868752002716,0.326041042804718,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9746490716934204,0.4297634363174438,0.4074205160140991,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8384193181991577,0.2780053317546844,0.1954200565814972,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8671914935112,0.3086599707603454,0.2936243414878845,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6505712270736694,0.1282061338424682,0.5859788656234741,284.90496826171875,284.95001220703125,303.75,297.3039245605469,300.2864685058594,297.2192687988281,284.9105224609375,1.0,0.4158045947551727,1.0,1.0,0.7512435913085938,1.0,-2.170835494995117,1.0165570974349976,1.1542785167694092,0.5190979838371277,0.8471168279647827,0.8471168279647827,0.0,84.1812744140625,94.0,57505.83984375,0.0,892.0626831054688,1.0,279.4576416015625,283.3580322265625,300.3201904296875,304.095458984375,293.1499938964844,293.1499938964844,279.75,39457.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750310897827148,1.0,0.0,0.0,3.521179437637329,3.521202802658081,8.27312533147051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.3583984375,0.0,1419.471435546875,1895.4371337890625,0.0,2245.64404296875,0.879976749420166,1.0,0.0,3.0,1.0,0.0
17672400,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9155282974243164,0.3610868752002716,0.326041042804718,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9746490716934204,0.4297634363174438,0.4074205160140991,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8384193181991577,0.2780053317546844,0.1954200565814972,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8671914935112,0.3086599707603454,0.2936243414878845,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6505712270736694,0.1282061338424682,0.5859788656234741,284.90496826171875,284.95001220703125,303.75,297.3039245605469,300.2864685058594,297.2192687988281,284.9105224609375,1.0,0.4158045947551727,1.0,1.0,0.7512435913085938,1.0,-2.170835494995117,1.0165570974349976,1.1542785167694092,0.5190979838371277,0.8471168279647827,0.8471168279647827,0.0,84.1812744140625,94.0,57505.83984375,0.0,892.0626831054688,1.0,279.4576416015625,283.3580322265625,300.3201904296875,304.095458984375,293.1499938964844,293.1499938964844,279.75,39457.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750310897827148,1.0,0.0,0.0,3.521179437637329,3.521202802658081,8.27312533147051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.3583984375,0.0,1419.471435546875,1895.4371337890625,0.0,2245.64404296875,0.879976749420166,1.0,0.0,3.0,1.0,0.0
17672460,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.923619031906128,0.3654896020889282,0.3288623988628387,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9823111295700072,0.4361867010593414,0.4122408330440521,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8471280336380005,0.2844610512256622,0.1990534663200378,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8755825161933899,0.314436674118042,0.2978949546813965,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.6600708961486816,0.1333197057247162,0.6030705571174622,285.0621032714844,284.95001220703125,303.78131103515625,297.30908203125,300.3277587890625,297.2645874023437,285.0608215332031,1.0,0.4206418991088867,1.0,1.0,0.7522149085998535,1.0,-2.210002422332764,1.0357530117034912,1.1742494106292725,0.5290889739990234,0.9950188994407654,0.9950188994407654,0.0,83.76710510253906,97.0,58067.75390625,0.0,928.1875,1.0,279.7425231933594,283.4910583496094,300.2950134277344,304.01043701171875,293.1499938964844,293.1499938964844,279.45001220703125,31483.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681649923324585,1.0,0.0,0.0,3.7049202919006334,3.704944133758545,9.159062983599142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.69921875,0.0,1560.82861328125,1895.4371337890625,0.0,2184.560546875,0.9144002199172974,1.0,0.0,3.0,1.0,0.0
17672520,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.923619031906128,0.3654896020889282,0.3288623988628387,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9823111295700072,0.4361867010593414,0.4122408330440521,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8471280336380005,0.2844610512256622,0.1990534663200378,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8755825161933899,0.314436674118042,0.2978949546813965,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.6600708961486816,0.1333197057247162,0.6030705571174622,285.0621032714844,284.95001220703125,303.78131103515625,297.30908203125,300.3277587890625,297.2645874023437,285.0608215332031,1.0,0.4206418991088867,1.0,1.0,0.7522149085998535,1.0,-2.210002422332764,1.0357530117034912,1.1742494106292725,0.5290889739990234,0.9950188994407654,0.9950188994407654,0.0,83.76710510253906,97.0,58067.75390625,0.0,928.1875,1.0,279.7425231933594,283.4910583496094,300.2950134277344,304.01043701171875,293.1499938964844,293.1499938964844,279.45001220703125,31483.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681649923324585,1.0,0.0,0.0,3.7049202919006334,3.704944133758545,9.159062983599142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.69921875,0.0,1560.82861328125,1895.4371337890625,0.0,2184.560546875,0.9144002199172974,1.0,0.0,3.0,1.0,0.0
17672580,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9242597818374634,0.3667600452899933,0.3307076692581177,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9841007590293884,0.4399488866329193,0.416439801454544,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8504743576049805,0.2884629666805267,0.202281504869461,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.878167986869812,0.3177665770053863,0.3016449809074402,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6657225489616394,0.1367318034172058,0.6205121278762817,284.9188537597656,284.95001220703125,303.8136901855469,297.3186340332031,300.35211181640625,297.2784118652344,284.9232788085937,1.0,0.4265269935131073,1.0,1.0,0.7531862258911133,1.0,-2.2466073036193848,1.0535730123519895,1.1930344104766846,0.5388414263725281,0.903294026851654,0.903294026851654,0.0,85.21920013427734,100.0,59760.8125,0.0,969.968017578125,1.0,279.45660400390625,283.3247375488281,300.3581848144531,304.2605285644531,293.1499938964844,293.1499938964844,279.1499938964844,36747.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802276015281677,1.0,0.0,0.0,3.690071821212769,3.690096378326416,9.085794658858504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.529296875,0.0,1583.86328125,1895.4371337890625,0.0,2292.18408203125,0.914825975894928,1.0,0.0,3.0,1.0,0.0
17672640,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9242597818374634,0.3667600452899933,0.3307076692581177,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9841007590293884,0.4399488866329193,0.416439801454544,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8504743576049805,0.2884629666805267,0.202281504869461,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.878167986869812,0.3177665770053863,0.3016449809074402,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6657225489616394,0.1367318034172058,0.6205121278762817,284.9188537597656,284.95001220703125,303.8136901855469,297.3186340332031,300.35211181640625,297.2784118652344,284.9232788085937,1.0,0.4265269935131073,1.0,1.0,0.7531862258911133,1.0,-2.2466073036193848,1.0535730123519895,1.1930344104766846,0.5388414263725281,0.903294026851654,0.903294026851654,0.0,85.21920013427734,100.0,59760.8125,0.0,969.968017578125,1.0,279.45660400390625,283.3247375488281,300.3581848144531,304.2605285644531,293.1499938964844,293.1499938964844,279.1499938964844,36747.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802276015281677,1.0,0.0,0.0,3.690071821212769,3.690096378326416,9.085794658858504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.529296875,0.0,1583.86328125,1895.4371337890625,0.0,2292.18408203125,0.914825975894928,1.0,0.0,3.0,1.0,0.0
17672700,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.9205531477928162,0.3668946623802185,0.3310015201568603,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.9819056987762452,0.44129279255867,0.4178993105888366,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.8489946722984314,0.2899647653102875,0.2034637331962585,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.8760548233985901,0.3188803493976593,0.3028941750526428,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.6654666662216187,0.1379348337650299,0.6268301606178284,284.8272399902344,284.95001220703125,303.8302307128906,297.32501220703125,300.3611145019531,297.27978515625,284.82635498046875,1.0,0.4293866157531738,1.0,1.0,0.7536718845367432,1.0,-2.259227514266968,1.0596755743026731,1.1995519399642944,0.5421265959739685,0.8191443681716919,0.8191443681716919,0.0,86.77808380126953,100.0,60558.83203125,0.0,988.7254028320312,1.0,279.1996154785156,283.2125549316406,300.3798217773437,304.41766357421875,293.1499938964844,293.1499938964844,279.1499938964844,40882.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865994572639465,1.0,0.0,0.0,3.604214429855346,3.604238986968994,8.667913107274217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.3515625,0.0,1518.899169921875,1895.4371337890625,0.0,2349.590087890625,0.8959459066390991,1.0,0.0,3.0,1.0,0.0
17672760,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9157639145851136,0.3670603036880493,0.3311203718185425,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9787173867225648,0.4425876140594482,0.4191362559795379,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8465827107429504,0.2913951277732849,0.2044924050569534,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8729270696640015,0.3198899924755096,0.3039070963859558,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6641409993171692,0.1389436423778534,0.6319737434387207,284.9069519042969,284.95001220703125,303.84698486328125,297.33233642578125,300.3692626953125,297.2803955078125,284.9121398925781,1.0,0.4321327805519104,1.0,1.0,0.7546782493591309,1.0,-2.2694880962371826,1.0644550323486328,1.2050331830978394,0.5445855259895325,0.8433692455291748,0.8433692455291748,0.0,88.59150695800781,103.0,60561.0625,0.0,1006.227783203125,1.0,279.1584167480469,283.2957458496094,300.3542175292969,304.3208312988281,293.1499938964844,293.1499938964844,279.45001220703125,39802.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787223219871521,1.0,0.0,0.0,3.49747633934021,3.497499704360962,8.162118092513992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.5263671875,0.0,1397.265380859375,1895.4371337890625,0.0,2355.22900390625,0.8758209347724915,1.0,0.0,3.0,1.0,0.0
17672820,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9090431332588196,0.368438184261322,0.3322491347789764,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9740225672721864,0.4459885060787201,0.4222624897956848,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8434944748878479,0.294830709695816,0.20687235891819,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8684844970703125,0.3224530816078186,0.3063067495822906,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6622925996780396,0.1409364640712738,0.6415129899978638,285.0306091308594,284.95001220703125,303.8811950683594,297.34991455078125,300.3901672363281,297.2895202636719,285.0285339355469,1.0,0.4375524222850799,1.0,1.0,0.756691038608551,1.0,-2.2917966842651367,1.0749008655548096,1.2168958187103271,0.549899697303772,0.9616507887840272,0.9616507887840272,0.0,91.84532928466795,106.0,60773.43359375,0.0,1042.0958251953125,1.0,279.441650390625,283.4039611816406,300.336669921875,304.2344665527344,293.1499938964844,293.1499938964844,279.1499938964844,32283.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806335091590881,1.0,0.0,0.0,3.667919635772705,3.667943000793457,8.977034440249554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.951171875,0.0,1525.254638671875,1895.4371337890625,0.0,2295.829833984375,0.9065887928009032,1.0,0.0,3.0,1.0,0.0
17672880,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9090431332588196,0.368438184261322,0.3322491347789764,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9740225672721864,0.4459885060787201,0.4222624897956848,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8434944748878479,0.294830709695816,0.20687235891819,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8684844970703125,0.3224530816078186,0.3063067495822906,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6622925996780396,0.1409364640712738,0.6415129899978638,285.0306091308594,284.95001220703125,303.8811950683594,297.34991455078125,300.3901672363281,297.2895202636719,285.0285339355469,1.0,0.4375524222850799,1.0,1.0,0.756691038608551,1.0,-2.2917966842651367,1.0749008655548096,1.2168958187103271,0.549899697303772,0.9616507887840272,0.9616507887840272,0.0,91.84532928466795,106.0,60773.43359375,0.0,1042.0958251953125,1.0,279.441650390625,283.4039611816406,300.336669921875,304.2344665527344,293.1499938964844,293.1499938964844,279.1499938964844,32283.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806335091590881,1.0,0.0,0.0,3.667919635772705,3.667943000793457,8.977034440249554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.951171875,0.0,1525.254638671875,1895.4371337890625,0.0,2295.829833984375,0.9065887928009032,1.0,0.0,3.0,1.0,0.0
17672940,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.900779128074646,0.3684647977352142,0.3327260911464691,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9673614501953124,0.4482652246952057,0.4248374700546264,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8388387560844421,0.2973525822162628,0.2089054733514785,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8624669313430786,0.3241546750068664,0.3082824349403381,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6587243676185608,0.1422715187072754,0.6489713788032532,284.912353515625,284.95001220703125,303.9162292480469,297.37109375,300.4049377441406,297.28717041015625,284.9168701171875,1.0,0.4426709711551666,1.0,1.0,0.7587038278579712,1.0,-2.309244394302368,1.082922101020813,1.2263224124908447,0.5539722442626953,0.8688781261444092,0.8688781261444092,0.0,95.60520935058594,109.0,61774.2421875,0.0,1075.3695068359375,1.0,279.15740966796875,283.2758178710937,300.39569091796875,304.4336242675781,293.1499938964844,293.1499938964844,279.45001220703125,38122.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789483904838562,1.0,0.0,0.0,3.5829527378082275,3.5829763412475586,8.565947950955888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.4267578125,0.0,1475.4322509765625,1895.4371337890625,0.0,2375.693603515625,0.892382025718689,1.0,0.0,3.0,1.0,0.0
17673000,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.900779128074646,0.3684647977352142,0.3327260911464691,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9673614501953124,0.4482652246952057,0.4248374700546264,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8388387560844421,0.2973525822162628,0.2089054733514785,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8624669313430786,0.3241546750068664,0.3082824349403381,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6587243676185608,0.1422715187072754,0.6489713788032532,284.912353515625,284.95001220703125,303.9162292480469,297.37109375,300.4049377441406,297.28717041015625,284.9168701171875,1.0,0.4426709711551666,1.0,1.0,0.7587038278579712,1.0,-2.309244394302368,1.082922101020813,1.2263224124908447,0.5539722442626953,0.8688781261444092,0.8688781261444092,0.0,95.60520935058594,109.0,61774.2421875,0.0,1075.3695068359375,1.0,279.15740966796875,283.2758178710937,300.39569091796875,304.4336242675781,293.1499938964844,293.1499938964844,279.45001220703125,38122.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789483904838562,1.0,0.0,0.0,3.5829527378082275,3.5829763412475586,8.565947950955888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.4267578125,0.0,1475.4322509765625,1895.4371337890625,0.0,2375.693603515625,0.892382025718689,1.0,0.0,3.0,1.0,0.0
17673060,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8940295577049255,0.3694491386413574,0.333443135023117,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.961556077003479,0.4512407183647156,0.427512913942337,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.835128664970398,0.3004078567028045,0.2109823375940323,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8574772477149963,0.3263292014598846,0.3102703094482422,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.6555194854736328,0.1436027735471725,0.6552853584289551,285.0384826660156,284.95001220703125,303.9519958496094,297.3955993652344,300.4237976074219,297.29132080078125,285.03546142578125,1.0,0.4474612176418304,1.0,1.0,0.7604548931121826,1.0,-2.3257830142974854,1.0906091928482056,1.2351738214492798,0.5577547550201416,0.9936668276786804,0.9936668276786804,0.0,99.09854125976562,112.0,61841.625,0.0,1107.0634765625,1.0,279.44293212890625,283.38983154296875,300.3843994140625,304.3517150878906,293.1499938964844,293.1499938964844,279.1499938964844,32061.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836015224456787,1.0,0.0,0.0,3.748189687728882,3.748213768005371,9.374246587867674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.814453125,0.0,1614.9158935546875,1895.4371337890625,0.0,2322.53564453125,0.9243873357772828,1.0,0.0,3.0,1.0,0.0
17673120,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8940295577049255,0.3694491386413574,0.333443135023117,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.961556077003479,0.4512407183647156,0.427512913942337,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.835128664970398,0.3004078567028045,0.2109823375940323,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8574772477149963,0.3263292014598846,0.3102703094482422,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.6555194854736328,0.1436027735471725,0.6552853584289551,285.0384826660156,284.95001220703125,303.9519958496094,297.3955993652344,300.4237976074219,297.29132080078125,285.03546142578125,1.0,0.4474612176418304,1.0,1.0,0.7604548931121826,1.0,-2.3257830142974854,1.0906091928482056,1.2351738214492798,0.5577547550201416,0.9936668276786804,0.9936668276786804,0.0,99.09854125976562,112.0,61841.625,0.0,1107.0634765625,1.0,279.44293212890625,283.38983154296875,300.3843994140625,304.3517150878906,293.1499938964844,293.1499938964844,279.1499938964844,32061.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836015224456787,1.0,0.0,0.0,3.748189687728882,3.748213768005371,9.374246587867674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.814453125,0.0,1614.9158935546875,1895.4371337890625,0.0,2322.53564453125,0.9243873357772828,1.0,0.0,3.0,1.0,0.0
17673180,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8865862488746643,0.3692219853401184,0.3336978554725647,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9548651576042176,0.4532169699668884,0.4298072159290313,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8308770656585693,0.3026817142963409,0.2128387540578842,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8520222902297974,0.3277705907821655,0.3119957447052002,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6517466306686401,0.144474983215332,0.6605197787284851,284.898681640625,284.95001220703125,303.9884338378906,297.42315673828125,300.4376220703125,297.2859191894531,284.90338134765625,1.0,0.4519889950752258,1.0,1.0,0.762205958366394,1.0,-2.339442014694214,1.0968526601791382,1.2425894737243652,0.5608537793159485,0.8845787048339844,0.8845787048339844,0.0,102.80926513671876,115.0,62842.0625,0.0,1136.838623046875,1.0,279.15673828125,283.24267578125,300.447265625,304.5549011230469,293.1499938964844,293.1499938964844,279.45001220703125,38145.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923176288604736,1.0,0.0,0.0,3.672732830047608,3.672757387161255,9.000610248222074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.1201171875,0.0,1574.7593994140625,1895.4371337890625,0.0,2401.4052734375,0.912166714668274,1.0,0.0,3.0,1.0,0.0
17673240,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8865862488746643,0.3692219853401184,0.3336978554725647,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9548651576042176,0.4532169699668884,0.4298072159290313,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8308770656585693,0.3026817142963409,0.2128387540578842,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8520222902297974,0.3277705907821655,0.3119957447052002,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6517466306686401,0.144474983215332,0.6605197787284851,284.898681640625,284.95001220703125,303.9884338378906,297.42315673828125,300.4376220703125,297.2859191894531,284.90338134765625,1.0,0.4519889950752258,1.0,1.0,0.762205958366394,1.0,-2.339442014694214,1.0968526601791382,1.2425894737243652,0.5608537793159485,0.8845787048339844,0.8845787048339844,0.0,102.80926513671876,115.0,62842.0625,0.0,1136.838623046875,1.0,279.15673828125,283.24267578125,300.447265625,304.5549011230469,293.1499938964844,293.1499938964844,279.45001220703125,38145.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923176288604736,1.0,0.0,0.0,3.672732830047608,3.672757387161255,9.000610248222074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.1201171875,0.0,1574.7593994140625,1895.4371337890625,0.0,2401.4052734375,0.912166714668274,1.0,0.0,3.0,1.0,0.0
17673300,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8829910159111023,0.3695464432239532,0.3337661027908325,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9515259265899658,0.4545173048973083,0.4308571219444275,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.828815221786499,0.3040682077407837,0.2137127071619033,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8493776321411133,0.3286990225315094,0.3127636015415191,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6498202681541443,0.1449451446533203,0.6626322865486145,285.0399169921875,284.95001220703125,304.0068664550781,297.43798828125,300.4461975097656,297.2861022949219,285.04693603515625,1.0,0.454105943441391,1.0,1.0,0.7630815505981445,1.0,-2.3452916145324707,1.099506974220276,1.2457845211029053,0.5620685815811157,0.983775794506073,0.983775794506073,0.0,104.62984466552734,115.0,62376.62890625,0.0,1150.6162109375,1.0,279.4029235839844,283.3914794921875,300.41168212890625,304.369384765625,293.1499938964844,293.1499938964844,279.45001220703125,33576.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868726253509521,1.0,0.0,0.0,3.730583429336548,3.730607748031616,9.286387125939656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.0126953125,0.0,1606.15185546875,1895.4371337890625,0.0,2352.0595703125,0.9235312938690186,1.0,0.0,3.0,1.0,0.0
17673360,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8806865215301514,0.3701022565364837,0.3342666625976562,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9494754076004028,0.4560345709323883,0.4322803318500519,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8277679085731506,0.3056282699108124,0.2148039788007736,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.847789466381073,0.329806238412857,0.313808411359787,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.6486957669258118,0.1454978585243225,0.6652404069900513,285.04058837890625,284.95001220703125,304.0254821777344,297.4534912109375,300.4563903808594,297.2889099121094,285.0389404296875,1.0,0.4562614560127258,1.0,1.0,0.7639384269714355,1.0,-2.353299856185913,1.1032363176345823,1.250063419342041,0.5638853907585144,1.0,1.0,0.0,106.1447296142578,118.0,62738.91015625,0.0,1165.6611328125,1.0,279.4432067871094,283.3770446777344,300.43994140625,304.4653625488281,293.1499938964844,293.1499938964844,279.1499938964844,32719.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859373092651367,1.0,0.0,0.0,3.8133699893951416,3.8133952617645264,9.703115892989445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.275390625,0.0,1696.990234375,1895.4371337890625,0.0,2343.608154296875,0.9395427107810974,1.0,0.0,3.0,1.0,0.0
17673420,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8744170665740967,0.3698551952838897,0.3344987034797668,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9435854554176332,0.4579364061355591,0.4344965815544128,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8243566751480103,0.3078683018684387,0.2166292071342468,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8433452844619751,0.3311863243579864,0.3154652714729309,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6454248428344727,0.1461736261844635,0.6694745421409607,284.89599609375,284.95001220703125,304.06304931640625,297.486328125,300.4705505371094,297.283203125,284.8998718261719,1.0,0.4603876173496246,1.0,1.0,0.7656522989273071,1.0,-2.365516424179077,1.1087909936904907,1.2567254304885864,0.566588819026947,0.9004716873168945,0.9004716873168945,0.0,109.63710021972656,121.0,63797.43359375,0.0,1193.5489501953125,1.0,279.1568603515625,283.22186279296875,300.5078125,304.6756896972656,293.1499938964844,293.1499938964844,279.45001220703125,38014.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940645217895508,1.0,0.0,0.0,3.748162508010864,3.748188018798828,9.374111868964974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.8740234375,0.0,1660.6265869140625,1895.4371337890625,0.0,2417.287353515625,0.9287540912628174,1.0,0.0,3.0,1.0,0.0
17673480,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8744170665740967,0.3698551952838897,0.3344987034797668,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9435854554176332,0.4579364061355591,0.4344965815544128,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8243566751480103,0.3078683018684387,0.2166292071342468,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8433452844619751,0.3311863243579864,0.3154652714729309,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6454248428344727,0.1461736261844635,0.6694745421409607,284.89599609375,284.95001220703125,304.06304931640625,297.486328125,300.4705505371094,297.283203125,284.8998718261719,1.0,0.4603876173496246,1.0,1.0,0.7656522989273071,1.0,-2.365516424179077,1.1087909936904907,1.2567254304885864,0.566588819026947,0.9004716873168945,0.9004716873168945,0.0,109.63710021972656,121.0,63797.43359375,0.0,1193.5489501953125,1.0,279.1568603515625,283.22186279296875,300.5078125,304.6756896972656,293.1499938964844,293.1499938964844,279.45001220703125,38014.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940645217895508,1.0,0.0,0.0,3.748162508010864,3.748188018798828,9.374111868964974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.8740234375,0.0,1660.6265869140625,1895.4371337890625,0.0,2417.287353515625,0.9287540912628174,1.0,0.0,3.0,1.0,0.0
17673540,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8694484233856201,0.3707379698753357,0.3350402116775512,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9389132857322692,0.4607119262218475,0.4369000494480133,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8218986988067627,0.3108221590518951,0.2185785472393036,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.83989018201828,0.3331891894340515,0.317221999168396,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.6427934169769287,0.1470623910427093,0.673473596572876,285.0544128417969,284.95001220703125,304.1011047363281,297.5213928222656,300.489990234375,297.2865905761719,285.0544738769531,1.0,0.4643424451351166,1.0,1.0,0.7673661112785339,1.0,-2.378304004669189,1.1146641969680786,1.2636399269104004,0.5693233609199524,1.0,1.0,0.0,112.7914810180664,124.0,63533.40625,0.0,1221.0013427734375,1.0,279.4435729980469,283.3786315917969,300.5059814453125,304.5828552246094,293.1499938964844,293.1499938964844,279.1499938964844,33544.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873711585998535,1.0,0.0,0.0,3.8587300777435294,3.858755826950073,9.935324669640977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.462890625,0.0,1758.6058349609375,1895.4371337890625,0.0,2356.567138671875,0.9503540396690368,1.0,0.0,3.0,1.0,0.0
17673600,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8694484233856201,0.3707379698753357,0.3350402116775512,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9389132857322692,0.4607119262218475,0.4369000494480133,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8218986988067627,0.3108221590518951,0.2185785472393036,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.83989018201828,0.3331891894340515,0.317221999168396,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.6427934169769287,0.1470623910427093,0.673473596572876,285.0544128417969,284.95001220703125,304.1011047363281,297.5213928222656,300.489990234375,297.2865905761719,285.0544738769531,1.0,0.4643424451351166,1.0,1.0,0.7673661112785339,1.0,-2.378304004669189,1.1146641969680786,1.2636399269104004,0.5693233609199524,1.0,1.0,0.0,112.7914810180664,124.0,63533.40625,0.0,1221.0013427734375,1.0,279.4435729980469,283.3786315917969,300.5059814453125,304.5828552246094,293.1499938964844,293.1499938964844,279.1499938964844,33544.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873711585998535,1.0,0.0,0.0,3.8587300777435294,3.858755826950073,9.935324669640977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.462890625,0.0,1758.6058349609375,1895.4371337890625,0.0,2356.567138671875,0.9503540396690368,1.0,0.0,3.0,1.0,0.0
