time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.864220142364502,0.3705430626869201,0.3353384137153625,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9339075088500975,0.462617963552475,0.4391344785690307,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8192101120948792,0.3131083548069,0.2204425036907196,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8362875580787659,0.3345793783664703,0.3188952505588531,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6400601267814636,0.1476624906063079,0.6773238778114319,284.8987731933594,284.95001220703125,304.1395568847656,297.55841064453125,300.5048522949219,297.2814636230469,284.9027099609375,1.0,0.4682462215423584,1.0,1.0,0.7691339254379272,1.0,-2.3902273178100586,1.1200686693191528,1.2701586484909058,0.5719324350357056,0.9173932075500488,0.9173932075500488,0.0,116.09744262695312,127.0,64710.06640625,0.0,1248.32177734375,1.0,279.1557006835937,283.2089538574219,300.5796203613281,304.80535888671875,293.1499938964844,293.1499938964844,278.8500061035156,37723.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795228123664856,1.0,0.0,0.0,3.8124539852142334,3.812479734420776,9.69845359577448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.0322265625,0.0,1734.998779296875,1895.4371337890625,0.0,2427.87939453125,0.9428022503852844,1.0,0.0,3.0,1.0,0.0
17673720,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.864220142364502,0.3705430626869201,0.3353384137153625,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9339075088500975,0.462617963552475,0.4391344785690307,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8192101120948792,0.3131083548069,0.2204425036907196,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8362875580787659,0.3345793783664703,0.3188952505588531,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6400601267814636,0.1476624906063079,0.6773238778114319,284.8987731933594,284.95001220703125,304.1395568847656,297.55841064453125,300.5048522949219,297.2814636230469,284.9027099609375,1.0,0.4682462215423584,1.0,1.0,0.7691339254379272,1.0,-2.3902273178100586,1.1200686693191528,1.2701586484909058,0.5719324350357056,0.9173932075500488,0.9173932075500488,0.0,116.09744262695312,127.0,64710.06640625,0.0,1248.32177734375,1.0,279.1557006835937,283.2089538574219,300.5796203613281,304.80535888671875,293.1499938964844,293.1499938964844,278.8500061035156,37723.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795228123664856,1.0,0.0,0.0,3.8124539852142334,3.812479734420776,9.69845359577448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.0322265625,0.0,1734.998779296875,1895.4371337890625,0.0,2427.87939453125,0.9428022503852844,1.0,0.0,3.0,1.0,0.0
17673780,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8579731583595276,0.3701513111591339,0.3350084125995636,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9276043772697448,0.4642226099967956,0.4407097399234772,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8155432343482971,0.3151939213275909,0.2219468504190445,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8317511677742004,0.3356778025627136,0.3200295567512512,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6364844441413879,0.1480237692594528,0.679617166519165,284.8953552246094,284.95001220703125,304.1783142089844,297.5970764160156,300.518310546875,297.2738647460937,284.8997802734375,1.0,0.4717986285686493,1.0,1.0,0.7709017395973206,1.0,-2.397647857666016,1.1232600212097168,1.2743878364562988,0.5732667446136475,0.851521372795105,0.851521372795105,0.0,119.71051025390624,130.0,65080.47265625,0.0,1271.80859375,1.0,278.8573913574219,283.1949768066406,300.60089111328125,304.8580017089844,293.1499938964844,293.1499938964844,279.1499938964844,40582.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983574271202087,1.0,0.0,0.0,3.584657669067383,3.584681987762451,8.574102707825659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.5341796875,0.0,1495.3548583984375,1895.4371337890625,0.0,2456.4169921875,0.8956237435340881,1.0,0.0,3.0,1.0,0.0
17673840,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8579731583595276,0.3701513111591339,0.3350084125995636,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9276043772697448,0.4642226099967956,0.4407097399234772,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8155432343482971,0.3151939213275909,0.2219468504190445,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8317511677742004,0.3356778025627136,0.3200295567512512,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6364844441413879,0.1480237692594528,0.679617166519165,284.8953552246094,284.95001220703125,304.1783142089844,297.5970764160156,300.518310546875,297.2738647460937,284.8997802734375,1.0,0.4717986285686493,1.0,1.0,0.7709017395973206,1.0,-2.397647857666016,1.1232600212097168,1.2743878364562988,0.5732667446136475,0.851521372795105,0.851521372795105,0.0,119.71051025390624,130.0,65080.47265625,0.0,1271.80859375,1.0,278.8573913574219,283.1949768066406,300.60089111328125,304.8580017089844,293.1499938964844,293.1499938964844,279.1499938964844,40582.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983574271202087,1.0,0.0,0.0,3.584657669067383,3.584681987762451,8.574102707825659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.5341796875,0.0,1495.3548583984375,1895.4371337890625,0.0,2456.4169921875,0.8956237435340881,1.0,0.0,3.0,1.0,0.0
17673900,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8558874130249023,0.3706269860267639,0.3352214694023132,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9255823493003844,0.465583324432373,0.4418011903762817,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.81453937292099,0.3166906833648681,0.2228844612836837,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8302907943725586,0.3366396725177765,0.3208054602146148,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6352909207344055,0.1483830362558365,0.6810681223869324,285.02947998046875,284.95001220703125,304.1977844238281,297.6169738769531,300.5284729003906,297.27606201171875,285.0356750488281,1.0,0.4735672175884247,1.0,1.0,0.7717856168746948,1.0,-2.4030120372772217,1.1256877183914185,1.2773243188858032,0.5743415355682373,0.9435681700706482,0.9435681700706482,0.0,121.21407318115234,130.0,64634.30078125,0.0,1284.336669921875,1.0,279.10076904296875,283.336181640625,300.5756225585937,304.6763610839844,293.1499938964844,293.1499938964844,279.1499938964844,34479.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916333079338074,1.0,0.0,0.0,3.641425848007202,3.641449689865112,8.847819685797731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.5517578125,0.0,1512.29931640625,1895.4371337890625,0.0,2395.190185546875,0.9045503735542296,1.0,0.0,3.0,1.0,0.0
17673960,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8546493053436279,0.3712259829044342,0.3357956409454345,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9245344996452332,0.4670899212360382,0.4432361721992492,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8142662644386292,0.3183053135871887,0.2240250557661056,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8295441269874573,0.3377388715744018,0.3218516111373901,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6346692442893982,0.1488301157951355,0.6831455230712891,285.0234375,284.95001220703125,304.2173156738281,297.6371765136719,300.5397644042969,297.2801818847656,285.0213317871094,1.0,0.4754277467727661,1.0,1.0,0.7726606130599976,1.0,-2.4105467796325684,1.1291887760162354,1.281358003616333,0.5760318636894226,0.9668034315109252,0.9668034315109252,0.0,122.4822006225586,133.0,65029.0546875,0.0,1298.552490234375,1.0,279.1427917480469,283.3161315917969,300.61358642578125,304.78350830078125,293.1499938964844,293.1499938964844,278.8500061035156,32962.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789950430393219,1.0,0.0,0.0,3.726198196411133,3.726222276687622,9.264567779609932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.345703125,0.0,1596.407470703125,1895.4371337890625,0.0,2379.922119140625,0.9201374053955078,1.0,0.0,3.0,1.0,0.0
17674020,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8503793478012085,0.3710868954658508,0.3360790312290191,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9204365611076356,0.4689752459526062,0.4453970491886139,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8121795058250427,0.3206583261489868,0.2259019613265991,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8266399502754211,0.3391128480434418,0.3234684467315674,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6323928833007812,0.1493437886238098,0.686479389667511,284.9125366210937,284.95001220703125,304.2565002441406,297.6783752441406,300.55548095703125,297.2760009765625,284.91583251953125,1.0,0.4790651500225067,1.0,1.0,0.7744104862213135,1.0,-2.4216909408569336,1.1342252492904663,1.2874658107757568,0.5784550905227661,0.8761039972305298,0.8761039972305298,0.0,125.63968658447266,136.0,65946.0390625,0.0,1325.009521484375,1.0,278.85748291015625,283.1956481933594,300.69256591796875,304.9983215332031,293.1499938964844,293.1499938964844,279.1499938964844,38202.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966041564941406,1.0,0.0,0.0,3.63141131401062,3.631435394287109,8.799219699540117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.5419921875,0.0,1528.97802734375,1895.4371337890625,0.0,2440.419189453125,0.9032062292099,1.0,0.0,3.0,1.0,0.0
17674080,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8503793478012085,0.3710868954658508,0.3360790312290191,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9204365611076356,0.4689752459526062,0.4453970491886139,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8121795058250427,0.3206583261489868,0.2259019613265991,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8266399502754211,0.3391128480434418,0.3234684467315674,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6323928833007812,0.1493437886238098,0.686479389667511,284.9125366210937,284.95001220703125,304.2565002441406,297.6783752441406,300.55548095703125,297.2760009765625,284.91583251953125,1.0,0.4790651500225067,1.0,1.0,0.7744104862213135,1.0,-2.4216909408569336,1.1342252492904663,1.2874658107757568,0.5784550905227661,0.8761039972305298,0.8761039972305298,0.0,125.63968658447266,136.0,65946.0390625,0.0,1325.009521484375,1.0,278.85748291015625,283.1956481933594,300.69256591796875,304.9983215332031,293.1499938964844,293.1499938964844,279.1499938964844,38202.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966041564941406,1.0,0.0,0.0,3.63141131401062,3.631435394287109,8.799219699540117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.5419921875,0.0,1528.97802734375,1895.4371337890625,0.0,2440.419189453125,0.9032062292099,1.0,0.0,3.0,1.0,0.0
17674140,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8469995260238647,0.3719660341739654,0.336686223745346,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9172924160957336,0.4716684818267822,0.44777712225914,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8107954263687134,0.3236986100673675,0.2279377579689026,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8243788480758667,0.3410697281360626,0.3252179622650146,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6305654644966125,0.1501000523567199,0.6898975968360901,285.0361633300781,284.95001220703125,304.2958068847656,297.72039794921875,300.5762634277344,297.2808532714844,285.0334167480469,1.0,0.4826644361019134,1.0,1.0,0.7761604189872742,1.0,-2.4339284896850586,1.1398323774337769,1.2940959930419922,0.5810757279396057,0.998726487159729,0.998726487159729,0.0,128.54254150390625,124.0,65933.7109375,0.0,1351.9847412109375,1.0,279.1432189941406,283.31329345703125,300.7054138183594,304.93511962890625,293.1499938964844,293.1499938964844,278.8500061035156,32408.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901723980903625,1.0,0.0,0.0,3.781890630722046,3.781915187835693,9.543578016746324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.720703125,0.0,1657.0704345703125,1895.4371337890625,0.0,2381.934814453125,0.9322295188903807,1.0,0.0,3.0,1.0,0.0
17674200,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8469995260238647,0.3719660341739654,0.336686223745346,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9172924160957336,0.4716684818267822,0.44777712225914,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8107954263687134,0.3236986100673675,0.2279377579689026,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8243788480758667,0.3410697281360626,0.3252179622650146,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6305654644966125,0.1501000523567199,0.6898975968360901,285.0361633300781,284.95001220703125,304.2958068847656,297.72039794921875,300.5762634277344,297.2808532714844,285.0334167480469,1.0,0.4826644361019134,1.0,1.0,0.7761604189872742,1.0,-2.4339284896850586,1.1398323774337769,1.2940959930419922,0.5810757279396057,0.998726487159729,0.998726487159729,0.0,128.54254150390625,124.0,65933.7109375,0.0,1351.9847412109375,1.0,279.1432189941406,283.31329345703125,300.7054138183594,304.93511962890625,293.1499938964844,293.1499938964844,278.8500061035156,32408.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901723980903625,1.0,0.0,0.0,3.781890630722046,3.781915187835693,9.543578016746324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.720703125,0.0,1657.0704345703125,1895.4371337890625,0.0,2381.934814453125,0.9322295188903807,1.0,0.0,3.0,1.0,0.0
17674260,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8510833978652954,0.3716691136360168,0.3366399705410003,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9240909218788148,0.4733588099479675,0.4495626986026764,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8166643381118774,0.3259730339050293,0.2296119630336761,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8292745351791382,0.342302531003952,0.3265064358711242,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6341328620910645,0.1505336016416549,0.6918902397155762,284.89862060546875,284.95001220703125,304.33514404296875,297.7629699707031,300.5907897949219,297.27496337890625,284.9029541015625,1.0,0.4815050363540649,1.0,1.0,0.7780501842498779,1.0,-2.4419798851013184,1.143295168876648,1.2986847162246704,0.5826891660690308,0.8902685642242432,0.8902685642242432,0.0,126.1119384765625,112.0,66881.734375,0.0,1351.7984619140625,1.0,278.8563537597656,283.1690673828125,300.7811584472656,305.15185546875,293.1499938964844,293.1499938964844,279.1499938964844,38228.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975142598152161,1.0,0.0,0.0,3.70361065864563,3.703635454177856,9.152587949756708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.2958984375,0.0,1610.556640625,1895.4371337890625,0.0,2448.720703125,0.919012725353241,1.0,0.0,3.0,1.0,0.0
17674320,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8510833978652954,0.3716691136360168,0.3366399705410003,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9240909218788148,0.4733588099479675,0.4495626986026764,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8166643381118774,0.3259730339050293,0.2296119630336761,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8292745351791382,0.342302531003952,0.3265064358711242,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6341328620910645,0.1505336016416549,0.6918902397155762,284.89862060546875,284.95001220703125,304.33514404296875,297.7629699707031,300.5907897949219,297.27496337890625,284.9029541015625,1.0,0.4815050363540649,1.0,1.0,0.7780501842498779,1.0,-2.4419798851013184,1.143295168876648,1.2986847162246704,0.5826891660690308,0.8902685642242432,0.8902685642242432,0.0,126.1119384765625,112.0,66881.734375,0.0,1351.7984619140625,1.0,278.8563537597656,283.1690673828125,300.7811584472656,305.15185546875,293.1499938964844,293.1499938964844,279.1499938964844,38228.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975142598152161,1.0,0.0,0.0,3.70361065864563,3.703635454177856,9.152587949756708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.2958984375,0.0,1610.556640625,1895.4371337890625,0.0,2448.720703125,0.919012725353241,1.0,0.0,3.0,1.0,0.0
17674380,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8625759482383728,0.3725544810295105,0.3368406891822815,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.940211296081543,0.4759841561317444,0.451455682516098,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8290144801139832,0.3290618658065796,0.2313726395368576,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8408542275428772,0.3442126810550689,0.3278008699417114,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6427805423736572,0.1512738615274429,0.6933621764183044,285.03466796875,284.95001220703125,304.3744201660156,297.8058166503906,300.6111755371094,297.2798156738281,285.03326416015625,1.0,0.4776733219623565,1.0,1.0,0.7799399495124817,1.0,-2.4499282836914062,1.1467430591583252,1.3031851053237915,0.5841479301452637,1.0,1.0,0.0,119.56190490722656,100.0,66680.5859375,0.0,1334.2818603515625,1.0,279.1430358886719,283.3025817871094,300.7906494140625,305.0729064941406,293.1499938964844,293.1499938964844,278.8500061035156,33117.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909343838691711,1.0,0.0,0.0,3.832476854324341,3.8325021266937256,9.800593261388713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.951171875,0.0,1723.1717529296875,1895.4371337890625,0.0,2388.84619140625,0.9440133571624756,1.0,0.0,3.0,1.0,0.0
17674440,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8625759482383728,0.3725544810295105,0.3368406891822815,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.940211296081543,0.4759841561317444,0.451455682516098,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8290144801139832,0.3290618658065796,0.2313726395368576,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8408542275428772,0.3442126810550689,0.3278008699417114,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6427805423736572,0.1512738615274429,0.6933621764183044,285.03466796875,284.95001220703125,304.3744201660156,297.8058166503906,300.6111755371094,297.2798156738281,285.03326416015625,1.0,0.4776733219623565,1.0,1.0,0.7799399495124817,1.0,-2.4499282836914062,1.1467430591583252,1.3031851053237915,0.5841479301452637,1.0,1.0,0.0,119.56190490722656,100.0,66680.5859375,0.0,1334.2818603515625,1.0,279.1430358886719,283.3025817871094,300.7906494140625,305.0729064941406,293.1499938964844,293.1499938964844,278.8500061035156,33117.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909343838691711,1.0,0.0,0.0,3.832476854324341,3.8325021266937256,9.800593261388713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.951171875,0.0,1723.1717529296875,1895.4371337890625,0.0,2388.84619140625,0.9440133571624756,1.0,0.0,3.0,1.0,0.0
17674500,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.870650053024292,0.3726004660129547,0.3369886577129364,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9507511854171752,0.4769808351993561,0.4524588286876678,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8371791243553162,0.3303650021553039,0.2322911471128463,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8488222360610962,0.3449606895446777,0.3285059034824371,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6488525867462158,0.1515797525644302,0.6942678689956665,284.88623046875,284.95001220703125,304.39404296875,297.8272399902344,300.6195068359375,297.2789611816406,284.8772888183594,1.0,0.4751658737659454,1.0,1.0,0.7808848023414612,1.0,-2.454353809356689,1.1486766338348389,1.305677056312561,0.5850693583488464,0.9185803532600404,0.9185803532600404,0.0,115.3852996826172,100.0,67780.8046875,0.0,1322.2557373046875,1.0,278.89385986328125,283.1298828125,300.8582458496094,305.331298828125,293.1499938964844,293.1499938964844,278.8500061035156,35930.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966349720954895,1.0,0.0,0.0,3.834066152572632,3.834092140197754,9.808724144022565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.54296875,0.0,1747.2061767578125,1895.4371337890625,0.0,2440.700439453125,0.9447552561759948,1.0,0.0,3.0,1.0,0.0
17674560,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8790316581726074,0.3723782300949096,0.336673766374588,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.961182713508606,0.4777129292488098,0.4530341029167175,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8457328081130981,0.3314749896526336,0.2329643815755844,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8572455644607544,0.3454936444759369,0.3288902640342712,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6552940607070923,0.1517736464738845,0.6944761276245117,284.8936767578125,284.95001220703125,304.41363525390625,297.8486328125,300.6259765625,297.2748107910156,284.8981018066406,1.0,0.4722478687763214,1.0,1.0,0.781805157661438,1.0,-2.4561898708343506,1.149336814880371,1.3068530559539795,0.5852969884872437,0.9002726674079895,0.9002726674079895,0.0,111.09817504882812,88.0,67638.2421875,0.0,1306.5609130859375,1.0,278.8562316894531,283.1536865234375,300.8652038574219,305.28680419921875,293.1499938964844,293.1499938964844,279.1499938964844,38282.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977781891822815,1.0,0.0,0.0,3.758245229721069,3.758270740509033,9.424613267583482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.9638671875,0.0,1674.54833984375,1895.4371337890625,0.0,2451.129150390625,0.9311617612838744,1.0,0.0,3.0,1.0,0.0
17674620,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.902677595615387,0.3733773529529571,0.3368267714977264,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9859153032302856,0.4803924858570099,0.454818844795227,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8694667220115662,0.3347193598747253,0.2347181886434555,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8807020783424377,0.3474636077880859,0.3300879895687103,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.673372209072113,0.1525940895080566,0.6956179738044739,285.0453491210937,284.95001220703125,304.45263671875,297.89117431640625,300.6467590332031,297.2807006835937,285.0450439453125,1.0,0.4658057391643524,1.0,1.0,0.783645749092102,1.0,-2.463428974151612,1.1524559259414673,1.310973048210144,0.586604118347168,1.0,1.0,0.0,101.03388214111328,76.0,67313.3671875,0.0,1273.16259765625,1.0,279.14361572265625,283.3056945800781,300.87457275390625,305.19952392578125,293.1499938964844,293.1499938964844,278.8500061035156,33665.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909757494926453,1.0,0.0,0.0,3.865562677383423,3.865588426589966,9.970541441362002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.2119140625,0.0,1767.98046875,1895.4371337890625,0.0,2389.221923828125,0.9519832730293274,1.0,0.0,3.0,1.0,0.0
17674680,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.902677595615387,0.3733773529529571,0.3368267714977264,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9859153032302856,0.4803924858570099,0.454818844795227,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8694667220115662,0.3347193598747253,0.2347181886434555,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8807020783424377,0.3474636077880859,0.3300879895687103,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.673372209072113,0.1525940895080566,0.6956179738044739,285.0453491210937,284.95001220703125,304.45263671875,297.89117431640625,300.6467590332031,297.2807006835937,285.0450439453125,1.0,0.4658057391643524,1.0,1.0,0.783645749092102,1.0,-2.463428974151612,1.1524559259414673,1.310973048210144,0.586604118347168,1.0,1.0,0.0,101.03388214111328,76.0,67313.3671875,0.0,1273.16259765625,1.0,279.14361572265625,283.3056945800781,300.87457275390625,305.19952392578125,293.1499938964844,293.1499938964844,278.8500061035156,33665.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909757494926453,1.0,0.0,0.0,3.865562677383423,3.865588426589966,9.970541441362002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.2119140625,0.0,1767.98046875,1895.4371337890625,0.0,2389.221923828125,0.9519832730293274,1.0,0.0,3.0,1.0,0.0
17674740,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9161357879638672,0.3731952011585235,0.3369020819664001,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9974647164344788,0.4832104444503784,0.4568617045879364,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.883684515953064,0.337176114320755,0.2365217357873916,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.894109308719635,0.3487064242362976,0.3313820958137512,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6837911009788513,0.1530847549438476,0.6977555751800537,284.8734130859375,284.95001220703125,304.4914245605469,297.93310546875,300.660400390625,297.2794494628906,284.8678894042969,1.0,0.4572180211544037,1.0,1.0,0.7854864001274109,1.0,-2.437124967575073,1.138961911201477,1.2981630563735962,0.5789650678634644,0.8956722021102905,0.8956722021102905,0.0,95.41900634765624,64.0,67763.953125,0.0,1235.910400390625,1.0,278.85662841796875,283.12188720703125,300.94793701171875,305.4071960449219,293.1499938964844,293.1499938964844,278.54998779296875,38385.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975587844848633,1.0,0.0,0.0,3.8001608848571777,3.8001868724823,9.636009963287506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.703125,0.0,1725.3173828125,1895.4371337890625,0.0,2449.126953125,0.9401236176490784,1.0,0.0,3.0,1.0,0.0
17674800,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9161357879638672,0.3731952011585235,0.3369020819664001,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9974647164344788,0.4832104444503784,0.4568617045879364,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.883684515953064,0.337176114320755,0.2365217357873916,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.894109308719635,0.3487064242362976,0.3313820958137512,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6837911009788513,0.1530847549438476,0.6977555751800537,284.8734130859375,284.95001220703125,304.4914245605469,297.93310546875,300.660400390625,297.2794494628906,284.8678894042969,1.0,0.4572180211544037,1.0,1.0,0.7854864001274109,1.0,-2.437124967575073,1.138961911201477,1.2981630563735962,0.5789650678634644,0.8956722021102905,0.8956722021102905,0.0,95.41900634765624,64.0,67763.953125,0.0,1235.910400390625,1.0,278.85662841796875,283.12188720703125,300.94793701171875,305.4071960449219,293.1499938964844,293.1499938964844,278.54998779296875,38385.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975587844848633,1.0,0.0,0.0,3.8001608848571777,3.8001868724823,9.636009963287506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11720.703125,0.0,1725.3173828125,1895.4371337890625,0.0,2449.126953125,0.9401236176490784,1.0,0.0,3.0,1.0,0.0
17674860,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9522421360015868,0.3729323148727417,0.3361015915870666,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.4892467260360718,0.4164387285709381,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9183178544044496,0.3395640254020691,0.2377766072750091,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9292095899581908,0.3497461974620819,0.3318519592285156,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7091212272644043,0.153466910123825,0.697221577167511,284.8787841796875,284.95001220703125,304.5298767089844,297.97418212890625,300.6863098144531,297.2974853515625,284.8800048828125,1.0,0.4480303823947906,1.0,1.0,0.7869206070899963,1.0,-2.424206495285034,1.1320931911468506,1.2921133041381836,0.5755220055580139,0.8252628445625305,0.8252628445625305,0.0,84.3897705078125,82.0,67290.1953125,0.0,1157.6510009765625,1.0,278.5582580566406,283.1352233886719,300.9639892578125,305.39129638671875,293.1499938964844,293.1499938964844,278.8500061035156,41643.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976988554000854,1.0,0.0,0.0,3.5134310722351074,3.5134546756744385,8.236755206780799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.2783203125,0.0,1427.1129150390625,1895.4371337890625,0.0,2450.405029296875,0.8804064393043518,1.0,0.0,3.0,1.0,0.0
17674920,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9522421360015868,0.3729323148727417,0.3361015915870666,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.4892467260360718,0.4164387285709381,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9183178544044496,0.3395640254020691,0.2377766072750091,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9292095899581908,0.3497461974620819,0.3318519592285156,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7091212272644043,0.153466910123825,0.697221577167511,284.8787841796875,284.95001220703125,304.5298767089844,297.97418212890625,300.6863098144531,297.2974853515625,284.8800048828125,1.0,0.4480303823947906,1.0,1.0,0.7869206070899963,1.0,-2.424206495285034,1.1320931911468506,1.2921133041381836,0.5755220055580139,0.8252628445625305,0.8252628445625305,0.0,84.3897705078125,82.0,67290.1953125,0.0,1157.6510009765625,1.0,278.5582580566406,283.1352233886719,300.9639892578125,305.39129638671875,293.1499938964844,293.1499938964844,278.8500061035156,41643.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976988554000854,1.0,0.0,0.0,3.5134310722351074,3.5134546756744385,8.236755206780799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.2783203125,0.0,1427.1129150390625,1895.4371337890625,0.0,2450.405029296875,0.8804064393043518,1.0,0.0,3.0,1.0,0.0
17674980,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.958952784538269,0.3740762770175934,0.3368263244628906,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.4981837868690491,0.4092337191104889,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9278690218925476,0.3430109620094299,0.2399733513593673,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9372886419296264,0.3517537713050842,0.3334710001945495,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7143839001655579,0.1543790400028228,0.7003594040870667,284.9960327148437,284.95001220703125,304.5679626464844,298.0140991210937,300.7283630371094,297.3443603515625,284.99530029296875,1.0,0.447797417640686,1.0,1.0,0.7883548736572266,1.0,-2.424732208251953,1.1320924758911133,1.2926398515701294,0.5748357772827148,0.9179107546806335,0.9179107546806335,0.0,82.79306030273438,100.0,66810.828125,0.0,1151.6761474609375,1.0,278.8417358398437,283.2579040527344,300.9790344238281,305.27392578125,293.1499938964844,293.1499938964844,278.54998779296875,33931.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869240045547485,1.0,0.0,0.0,3.615688800811768,3.61571216583252,8.723191058379598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.119140625,0.0,1479.998046875,1895.4371337890625,0.0,2352.523681640625,0.8959110975265503,1.0,0.0,3.0,1.0,0.0
17675040,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.958952784538269,0.3740762770175934,0.3368263244628906,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.4981837868690491,0.4092337191104889,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9278690218925476,0.3430109620094299,0.2399733513593673,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9372886419296264,0.3517537713050842,0.3334710001945495,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7143839001655579,0.1543790400028228,0.7003594040870667,284.9960327148437,284.95001220703125,304.5679626464844,298.0140991210937,300.7283630371094,297.3443603515625,284.99530029296875,1.0,0.447797417640686,1.0,1.0,0.7883548736572266,1.0,-2.424732208251953,1.1320924758911133,1.2926398515701294,0.5748357772827148,0.9179107546806335,0.9179107546806335,0.0,82.79306030273438,100.0,66810.828125,0.0,1151.6761474609375,1.0,278.8417358398437,283.2579040527344,300.9790344238281,305.27392578125,293.1499938964844,293.1499938964844,278.54998779296875,33931.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869240045547485,1.0,0.0,0.0,3.615688800811768,3.61571216583252,8.723191058379598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.119140625,0.0,1479.998046875,1895.4371337890625,0.0,2352.523681640625,0.8959110975265503,1.0,0.0,3.0,1.0,0.0
17675100,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9557780027389526,0.3742023706436157,0.3372232615947723,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.5013484358787537,0.4135646522045135,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9258132576942444,0.3444565534591675,0.2411367297172546,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9344852566719056,0.3525288105010986,0.3343972265720367,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7126623392105103,0.1547769159078598,0.702628493309021,284.8821716308594,284.95001220703125,304.5868225097656,298.0335388183594,300.7438049316406,297.3561096191406,284.8797912597656,1.0,0.450426310300827,1.0,1.0,0.7890719771385193,1.0,-2.4356400966644287,1.1373332738876345,1.2983068227767944,0.5774618983268738,0.8399457335472107,0.8399457335472107,0.0,84.08270263671875,100.0,67713.8046875,0.0,1169.5655517578125,1.0,278.5986328125,283.127685546875,301.04998779296875,305.5233154296875,293.1499938964844,293.1499938964844,278.54998779296875,38066.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914267778396606,1.0,0.0,0.0,3.574307680130005,3.574331283569336,8.524661438968906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.3828125,0.0,1465.7181396484375,1895.4371337890625,0.0,2393.315185546875,0.8876228332519531,1.0,0.0,3.0,1.0,0.0
17675160,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.948358118534088,0.3742384910583496,0.3372989892959595,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9990000128746032,0.5033755302429199,0.4225894212722778,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.919562816619873,0.3458378314971924,0.2421377897262573,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9274439811706544,0.3532107472419739,0.3351138830184936,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7080820798873901,0.1551143676042556,0.704555094242096,284.9388732910156,284.95001220703125,304.6055603027344,298.0526123046875,300.75457763671875,297.35845947265625,284.9422607421875,1.0,0.4544990956783294,1.0,1.0,0.7898434400558472,1.0,-2.4509434700012207,1.1447365283966064,1.3062068223953247,0.5812525153160095,0.8633888959884644,0.8633888959884644,0.0,86.57778930664062,118.0,67973.1640625,0.0,1197.7750244140625,1.0,278.5582580566406,283.18231201171875,301.060546875,305.4916076660156,293.1499938964844,293.1499938964844,278.8500061035156,37626.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919825315475464,1.0,0.0,0.0,3.513547658920288,3.513570785522461,8.237302608904429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.1064453125,0.0,1398.306884765625,1895.4371337890625,0.0,2398.361572265625,0.8772250413894653,1.0,0.0,3.0,1.0,0.0
17675220,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9276247024536132,0.3753457367420196,0.3382991850376129,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9990000128746032,0.5050548315048218,0.4490123689174652,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9026141166687012,0.3493683934211731,0.2446389198303222,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9082738161087036,0.3552558720111847,0.3371144533157348,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.694814145565033,0.1560544967651367,0.7096174955368042,285.05963134765625,284.95001220703125,304.64263916015625,298.08935546875,300.7712097167969,297.3521728515625,285.05792236328125,1.0,0.4662266075611114,1.0,1.0,0.7913863658905029,1.0,-2.4953653812408447,1.166380524635315,1.3289849758148191,0.5925214886665344,0.9982786774635316,0.9982786774635316,0.0,94.14442443847656,121.0,68898.5078125,0.0,1282.8935546875,1.0,278.842529296875,283.2836303710937,301.08404541015625,305.49462890625,293.1499938964844,293.1499938964844,278.54998779296875,31346.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877261638641357,1.0,0.0,0.0,3.71036434173584,3.710387945175171,9.185998806060524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.1787109375,0.0,1565.97607421875,1895.4371337890625,0.0,2359.7783203125,0.9154093861579896,1.0,0.0,3.0,1.0,0.0
17675280,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9276247024536132,0.3753457367420196,0.3382991850376129,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9990000128746032,0.5050548315048218,0.4490123689174652,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9026141166687012,0.3493683934211731,0.2446389198303222,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9082738161087036,0.3552558720111847,0.3371144533157348,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.694814145565033,0.1560544967651367,0.7096174955368042,285.05963134765625,284.95001220703125,304.64263916015625,298.08935546875,300.7712097167969,297.3521728515625,285.05792236328125,1.0,0.4662266075611114,1.0,1.0,0.7913863658905029,1.0,-2.4953653812408447,1.166380524635315,1.3289849758148191,0.5925214886665344,0.9982786774635316,0.9982786774635316,0.0,94.14442443847656,121.0,68898.5078125,0.0,1282.8935546875,1.0,278.842529296875,283.2836303710937,301.08404541015625,305.49462890625,293.1499938964844,293.1499938964844,278.54998779296875,31346.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877261638641357,1.0,0.0,0.0,3.71036434173584,3.710387945175171,9.185998806060524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.1787109375,0.0,1565.97607421875,1895.4371337890625,0.0,2359.7783203125,0.9154093861579896,1.0,0.0,3.0,1.0,0.0
17675340,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.910114884376526,0.3751268684864044,0.3386711776256561,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.5027382373809814,0.4724041223526001,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8896997570991516,0.3519591987133026,0.2468079179525375,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.893851637840271,0.3564392328262329,0.3387221992015838,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.6836483478546143,0.156481385231018,0.7133923172950745,284.925537109375,284.95001220703125,304.6791076660156,298.1241149902344,300.7698974609375,297.3141784667969,284.9292297363281,1.0,0.475910484790802,1.0,1.0,0.7929293513298035,1.0,-2.533003568649292,1.1845897436141968,1.3484137058258057,0.6023029685020447,0.9114009737968444,0.9114009737968444,0.0,101.13764190673828,124.0,70776.328125,0.0,1359.7325439453125,1.0,278.556640625,283.1258850097656,301.1565856933594,305.7761535644531,293.1499938964844,293.1499938964844,278.25,36371.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978590726852417,1.0,0.0,0.0,3.700496196746826,3.7005207538604736,9.137201573139464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.900390625,0.0,1592.894775390625,1895.4371337890625,0.0,2451.867431640625,0.9170065522193908,1.0,0.0,3.0,1.0,0.0
17675400,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.910114884376526,0.3751268684864044,0.3386711776256561,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.5027382373809814,0.4724041223526001,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8896997570991516,0.3519591987133026,0.2468079179525375,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.893851637840271,0.3564392328262329,0.3387221992015838,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.6836483478546143,0.156481385231018,0.7133923172950745,284.925537109375,284.95001220703125,304.6791076660156,298.1241149902344,300.7698974609375,297.3141784667969,284.9292297363281,1.0,0.475910484790802,1.0,1.0,0.7929293513298035,1.0,-2.533003568649292,1.1845897436141968,1.3484137058258057,0.6023029685020447,0.9114009737968444,0.9114009737968444,0.0,101.13764190673828,124.0,70776.328125,0.0,1359.7325439453125,1.0,278.556640625,283.1258850097656,301.1565856933594,305.7761535644531,293.1499938964844,293.1499938964844,278.25,36371.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978590726852417,1.0,0.0,0.0,3.700496196746826,3.7005207538604736,9.137201573139464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.900390625,0.0,1592.894775390625,1895.4371337890625,0.0,2451.867431640625,0.9170065522193908,1.0,0.0,3.0,1.0,0.0
17675460,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8896129727363586,0.3746621310710907,0.3385137915611267,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9846768975257874,0.5003939867019653,0.4747922420501709,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8724774122238159,0.3543223440647125,0.2486656457185745,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8752294778823853,0.35725998878479,0.3398278951644897,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.66881263256073,0.1565450578927993,0.7154422402381897,284.9065856933594,284.95001220703125,304.7149353027344,298.15655517578125,300.76812744140625,297.2816772460937,284.9087829589844,1.0,0.4829347729682922,1.0,1.0,0.7957413196563721,1.0,-2.5416581630706787,1.1881176233291626,1.353540539741516,0.6041669249534607,0.8498295545578003,0.8498295545578003,0.0,109.70645904541016,127.0,71353.8125,0.0,1407.882568359375,1.0,278.2580871582031,283.08935546875,301.1705017089844,305.853515625,293.1499938964844,293.1499938964844,278.54998779296875,39328.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029165267944336,1.0,0.0,0.0,3.5304079055786133,3.5304315090179443,8.316548019138281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.314453125,0.0,1428.22998046875,1895.4371337890625,0.0,2498.1201171875,0.8823575973510742,1.0,0.0,3.0,1.0,0.0
