time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8896129727363586,0.3746621310710907,0.3385137915611267,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9846768975257874,0.5003939867019653,0.4747922420501709,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8724774122238159,0.3543223440647125,0.2486656457185745,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8752294778823853,0.35725998878479,0.3398278951644897,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.66881263256073,0.1565450578927993,0.7154422402381897,284.9065856933594,284.95001220703125,304.7149353027344,298.15655517578125,300.76812744140625,297.2816772460937,284.9087829589844,1.0,0.4829347729682922,1.0,1.0,0.7957413196563721,1.0,-2.5416581630706787,1.1881176233291626,1.353540539741516,0.6041669249534607,0.8498295545578003,0.8498295545578003,0.0,109.70645904541016,127.0,71353.8125,0.0,1407.882568359375,1.0,278.2580871582031,283.08935546875,301.1705017089844,305.853515625,293.1499938964844,293.1499938964844,278.54998779296875,39328.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029165267944336,1.0,0.0,0.0,3.5304079055786133,3.5304315090179443,8.316548019138281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.314453125,0.0,1428.22998046875,1895.4371337890625,0.0,2498.1201171875,0.8823575973510742,1.0,0.0,3.0,1.0,0.0
17675580,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8780019283294678,0.3754194676876068,0.339187741279602,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9731280207633972,0.5014272928237915,0.4753541648387909,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8634714484214783,0.3577014207839966,0.2510271072387695,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8647715449333191,0.3588956594467163,0.341413140296936,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6603097915649414,0.1569803059101104,0.717987060546875,285.0067749023437,284.95001220703125,304.7499694824219,298.1864013671875,300.7826232910156,297.280029296875,285.00439453125,1.0,0.4883314669132232,1.0,1.0,0.7985533475875854,1.0,-2.551011562347412,1.1920852661132812,1.3589264154434204,0.6058305501937866,0.9440113306045532,0.9440113306045532,0.0,115.7343292236328,130.0,71283.515625,0.0,1446.155029296875,1.0,278.5423889160156,283.18927001953125,301.1722717285156,305.7669372558594,293.1499938964844,293.1499938964844,278.25,33087.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967272996902466,1.0,0.0,0.0,3.668213844299317,3.668237447738648,8.978474852483487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.876953125,0.0,1531.6260986328125,1895.4371337890625,0.0,2441.5419921875,0.906928300857544,1.0,0.0,3.0,1.0,0.0
17675640,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8780019283294678,0.3754194676876068,0.339187741279602,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9731280207633972,0.5014272928237915,0.4753541648387909,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8634714484214783,0.3577014207839966,0.2510271072387695,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8647715449333191,0.3588956594467163,0.341413140296936,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6603097915649414,0.1569803059101104,0.717987060546875,285.0067749023437,284.95001220703125,304.7499694824219,298.1864013671875,300.7826232910156,297.280029296875,285.00439453125,1.0,0.4883314669132232,1.0,1.0,0.7985533475875854,1.0,-2.551011562347412,1.1920852661132812,1.3589264154434204,0.6058305501937866,0.9440113306045532,0.9440113306045532,0.0,115.7343292236328,130.0,71283.515625,0.0,1446.155029296875,1.0,278.5423889160156,283.18927001953125,301.1722717285156,305.7669372558594,293.1499938964844,293.1499938964844,278.25,33087.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967272996902466,1.0,0.0,0.0,3.668213844299317,3.668237447738648,8.978474852483487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.876953125,0.0,1531.6260986328125,1895.4371337890625,0.0,2441.5419921875,0.906928300857544,1.0,0.0,3.0,1.0,0.0
17675700,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8735722899436951,0.3753079175949096,0.3394445180892944,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9686622023582458,0.5018899440765381,0.4760428667068481,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8603224754333496,0.3590767085552215,0.2521970570087433,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8609361052513123,0.3594343364238739,0.3421932458877563,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6572014689445496,0.1571007966995239,0.7193329930305481,284.8748474121094,284.95001220703125,304.7672119140625,298.2002868652344,300.788330078125,297.2767333984375,284.8712158203125,1.0,0.4907120764255523,1.0,1.0,0.7999593019485474,1.0,-2.5561115741729736,1.1942611932754517,1.3618505001068115,0.6068737506866455,0.8543208241462708,0.8543208241462708,0.0,118.25321197509766,130.0,72126.0625,0.0,1463.810546875,1.0,278.29736328125,283.0433654785156,301.2286682128906,306.0097045898437,293.1499938964844,293.1499938964844,278.25,37525.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019877672195435,1.0,0.0,0.0,3.634605884552002,3.634629964828491,8.81470839431131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.857421875,0.0,1527.47265625,1895.4371337890625,0.0,2489.61279296875,0.900584876537323,1.0,0.0,3.0,1.0,0.0
17675760,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8688495755195618,0.3750887513160705,0.33931365609169,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9638854265213012,0.5023350715637207,0.4764972925186157,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8569539189338684,0.3603759407997131,0.253154456615448,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8569051623344421,0.3598567545413971,0.3426910042762756,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6539433598518372,0.1571555435657501,0.7200731635093689,284.9190979003906,284.95001220703125,304.78424072265625,298.2134094238281,300.79351806640625,297.2723999023437,284.921630859375,1.0,0.492832213640213,1.0,1.0,0.8010237216949463,1.0,-2.5591392517089844,1.1954973936080933,1.3636417388916016,0.6074200868606567,0.8647441267967224,0.8647441267967224,0.0,120.7828598022461,133.0,72009.65625,0.0,1478.8350830078125,1.0,278.2578125,283.091796875,301.2264404296875,305.9472351074219,293.1499938964844,293.1499938964844,278.54998779296875,38113.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026953339576721,1.0,0.0,0.0,3.560182571411133,3.560206174850464,8.457419085061701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.1982421875,0.0,1450.9454345703125,1895.4371337890625,0.0,2496.09375,0.8876116275787354,1.0,0.0,3.0,1.0,0.0
17675820,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.862805962562561,0.375748723745346,0.3398100733757019,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9576520919799804,0.5043671727180481,0.4782771468162536,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8532929420471191,0.3638249933719635,0.2555128931999206,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8518455624580383,0.3614237606525421,0.3441360890865326,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6497672200202942,0.1576201021671295,0.7223926186561584,285.0151062011719,284.95001220703125,304.8175964355469,298.2372131347656,300.8108825683594,297.27667236328125,285.0122985839844,1.0,0.4968202710151672,1.0,1.0,0.8031525015830994,1.0,-2.569225549697876,1.1999961137771606,1.3692295551300049,0.6095298528671265,0.9634416103363036,0.9634416103363036,0.0,124.70919799804688,136.0,71979.703125,0.0,1509.4322509765625,1.0,278.5426940917969,283.1854248046875,301.2265930175781,305.8687438964844,293.1499938964844,293.1499938964844,278.25,32699.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974483370780945,1.0,0.0,0.0,3.708035469055176,3.708059310913086,9.174470960715552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.21484375,0.0,1573.61376953125,1895.4371337890625,0.0,2448.119384765625,0.9156510233879088,1.0,0.0,3.0,1.0,0.0
17675880,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.862805962562561,0.375748723745346,0.3398100733757019,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9576520919799804,0.5043671727180481,0.4782771468162536,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8532929420471191,0.3638249933719635,0.2555128931999206,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8518455624580383,0.3614237606525421,0.3441360890865326,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6497672200202942,0.1576201021671295,0.7223926186561584,285.0151062011719,284.95001220703125,304.8175964355469,298.2372131347656,300.8108825683594,297.27667236328125,285.0122985839844,1.0,0.4968202710151672,1.0,1.0,0.8031525015830994,1.0,-2.569225549697876,1.1999961137771606,1.3692295551300049,0.6095298528671265,0.9634416103363036,0.9634416103363036,0.0,124.70919799804688,136.0,71979.703125,0.0,1509.4322509765625,1.0,278.5426940917969,283.1854248046875,301.2265930175781,305.8687438964844,293.1499938964844,293.1499938964844,278.25,32699.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974483370780945,1.0,0.0,0.0,3.708035469055176,3.708059310913086,9.174470960715552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.21484375,0.0,1573.61376953125,1895.4371337890625,0.0,2448.119384765625,0.9156510233879088,1.0,0.0,3.0,1.0,0.0
17675940,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8566834926605225,0.3753117024898529,0.3398094177246094,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.951255977153778,0.5055063962936401,0.4797301590442657,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8496034741401672,0.3665019869804382,0.2576218545436859,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.846842885017395,0.3622728884220123,0.3452781438827514,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.645710289478302,0.1577821969985962,0.724263072013855,284.912353515625,284.95001220703125,304.8500061035156,298.2575378417969,300.8216857910156,297.27001953125,284.9149169921875,1.0,0.500461757183075,1.0,1.0,0.8052812814712524,1.0,-2.577130079269409,1.203394889831543,1.3737351894378662,0.6111836433410645,0.8737702369689941,0.8737702369689941,0.0,128.60116577148438,139.0,72737.7578125,0.0,1537.1417236328125,1.0,278.25732421875,283.072998046875,301.2729797363281,306.045654296875,293.1499938964844,293.1499938964844,278.54998779296875,38092.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039077520370483,1.0,0.0,0.0,3.609562635421753,3.609586477279663,8.693655786373711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.4736328125,0.0,1504.1243896484375,1895.4371337890625,0.0,2507.20654296875,0.8983418345451355,1.0,0.0,3.0,1.0,0.0
17676000,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8566834926605225,0.3753117024898529,0.3398094177246094,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.951255977153778,0.5055063962936401,0.4797301590442657,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8496034741401672,0.3665019869804382,0.2576218545436859,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.846842885017395,0.3622728884220123,0.3452781438827514,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.645710289478302,0.1577821969985962,0.724263072013855,284.912353515625,284.95001220703125,304.8500061035156,298.2575378417969,300.8216857910156,297.27001953125,284.9149169921875,1.0,0.500461757183075,1.0,1.0,0.8052812814712524,1.0,-2.577130079269409,1.203394889831543,1.3737351894378662,0.6111836433410645,0.8737702369689941,0.8737702369689941,0.0,128.60116577148438,139.0,72737.7578125,0.0,1537.1417236328125,1.0,278.25732421875,283.072998046875,301.2729797363281,306.045654296875,293.1499938964844,293.1499938964844,278.54998779296875,38092.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039077520370483,1.0,0.0,0.0,3.609562635421753,3.609586477279663,8.693655786373711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.4736328125,0.0,1504.1243896484375,1895.4371337890625,0.0,2507.20654296875,0.8983418345451355,1.0,0.0,3.0,1.0,0.0
17676060,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8523489832878113,0.3759418725967407,0.3402264416217804,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9466766715049744,0.5075901746749878,0.4815456867218017,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8475115299224854,0.3700104355812073,0.2599850296974182,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8433560132980347,0.3637711703777313,0.3466119766235351,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6428016424179077,0.1582341194152832,0.7263733744621277,285.0159912109375,284.95001220703125,304.8815002441406,298.2745361328125,300.8384094238281,297.2748107910156,285.0133056640625,1.0,0.5039022564888,1.0,1.0,0.8074408173561096,1.0,-2.586784601211548,1.2076818943023682,1.37910258769989,0.6132022738456726,0.9760518074035645,0.9760518074035645,0.0,131.8501739501953,142.0,72628.1015625,0.0,1564.5775146484375,1.0,278.54302978515625,283.1749572753906,301.26483154296875,305.952880859375,293.1499938964844,293.1499938964844,278.25,32803.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988340854644775,1.0,0.0,0.0,3.750097513198853,3.750121831893921,9.383792303196968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.458984375,0.0,1622.838134765625,1895.4371337890625,0.0,2460.770263671875,0.9252358078956604,1.0,0.0,3.0,1.0,0.0
17676120,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8523489832878113,0.3759418725967407,0.3402264416217804,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9466766715049744,0.5075901746749878,0.4815456867218017,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8475115299224854,0.3700104355812073,0.2599850296974182,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8433560132980347,0.3637711703777313,0.3466119766235351,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6428016424179077,0.1582341194152832,0.7263733744621277,285.0159912109375,284.95001220703125,304.8815002441406,298.2745361328125,300.8384094238281,297.2748107910156,285.0133056640625,1.0,0.5039022564888,1.0,1.0,0.8074408173561096,1.0,-2.586784601211548,1.2076818943023682,1.37910258769989,0.6132022738456726,0.9760518074035645,0.9760518074035645,0.0,131.8501739501953,142.0,72628.1015625,0.0,1564.5775146484375,1.0,278.54302978515625,283.1749572753906,301.26483154296875,305.952880859375,293.1499938964844,293.1499938964844,278.25,32803.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988340854644775,1.0,0.0,0.0,3.750097513198853,3.750121831893921,9.383792303196968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.458984375,0.0,1622.838134765625,1895.4371337890625,0.0,2460.770263671875,0.9252358078956604,1.0,0.0,3.0,1.0,0.0
17676180,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8474445939064026,0.3754762411117553,0.3401960432529449,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9413803815841676,0.5086985230445862,0.4829789698123932,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8449071645736694,0.372735321521759,0.2621233165264129,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8394387364387512,0.3645575940608978,0.3476859927177429,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6396234035491943,0.158380851149559,0.7281197309494019,284.9073791503906,284.95001220703125,304.9122314453125,298.2885131835937,300.8484191894531,297.26824951171875,284.9102478027344,1.0,0.507198691368103,1.0,1.0,0.8096003532409668,1.0,-2.594434261322021,1.210952639579773,1.3834816217422483,0.6148311495780945,0.881097137928009,0.881097137928009,0.0,135.3274688720703,130.0,73382.046875,0.0,1590.437744140625,1.0,278.25701904296875,283.0567932128906,301.3042907714844,306.1225280761719,293.1499938964844,293.1499938964844,278.54998779296875,38192.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053300976753235,1.0,0.0,0.0,3.653067588806152,3.6530921459198,8.904483479454939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.826171875,0.0,1553.00537109375,1895.4371337890625,0.0,2520.256591796875,0.9080203771591188,1.0,0.0,3.0,1.0,0.0
17676240,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8474445939064026,0.3754762411117553,0.3401960432529449,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9413803815841676,0.5086985230445862,0.4829789698123932,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8449071645736694,0.372735321521759,0.2621233165264129,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8394387364387512,0.3645575940608978,0.3476859927177429,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6396234035491943,0.158380851149559,0.7281197309494019,284.9073791503906,284.95001220703125,304.9122314453125,298.2885131835937,300.8484191894531,297.26824951171875,284.9102478027344,1.0,0.507198691368103,1.0,1.0,0.8096003532409668,1.0,-2.594434261322021,1.210952639579773,1.3834816217422483,0.6148311495780945,0.881097137928009,0.881097137928009,0.0,135.3274688720703,130.0,73382.046875,0.0,1590.437744140625,1.0,278.25701904296875,283.0567932128906,301.3042907714844,306.1225280761719,293.1499938964844,293.1499938964844,278.54998779296875,38192.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053300976753235,1.0,0.0,0.0,3.653067588806152,3.6530921459198,8.904483479454939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.826171875,0.0,1553.00537109375,1895.4371337890625,0.0,2520.256591796875,0.9080203771591188,1.0,0.0,3.0,1.0,0.0
17676300,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8484358191490173,0.3757192194461822,0.3401231169700622,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9432191252708436,0.5096465349197388,0.483595460653305,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8470003604888916,0.3744663298130035,0.2631458044052124,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8407777547836304,0.3652197122573852,0.3481025695800781,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6404961347579956,0.1585616767406463,0.7284111976623535,285.0328369140625,284.95001220703125,304.9272766113281,298.2944641113281,300.8558349609375,297.2697448730469,285.03662109375,1.0,0.506837785243988,1.0,1.0,0.8106801509857178,1.0,-2.5971646308898926,1.2120603322982788,1.3851041793823242,0.6153119802474976,0.9705565571784972,0.9705565571784972,0.0,134.71307373046875,130.0,72845.9453125,0.0,1591.4908447265625,1.0,278.5024108886719,283.1906433105469,301.2707824707031,305.9266967773437,293.1499938964844,293.1499938964844,278.54998779296875,33736.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007076382637024,1.0,0.0,0.0,3.709587812423706,3.7096118927001953,9.182154485642968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.9375,0.0,1583.268310546875,1895.4371337890625,0.0,2477.89697265625,0.9188088774681092,1.0,0.0,3.0,1.0,0.0
17676360,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.852319598197937,0.3761184513568878,0.3403775095939636,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9486559629440308,0.5107592344284058,0.484520822763443,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8519257307052612,0.3763365149497986,0.2643603086471557,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8448479771614075,0.3660258948802948,0.3487371802330017,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6434557437896729,0.1588362604379654,0.7290621995925903,285.01617431640625,284.95001220703125,304.9421081542969,298.2997131347656,300.8643798828125,297.2734375,285.0137023925781,1.0,0.5057696104049683,1.0,1.0,0.8117809891700745,1.0,-2.601585149765014,1.2139972448349,1.3875877857208252,0.6162529587745667,0.9856308102607728,0.9856308102607728,0.0,132.45050048828125,118.0,73154.765625,0.0,1587.5745849609375,1.0,278.54302978515625,283.165283203125,301.2899475097656,306.01611328125,293.1499938964844,293.1499938964844,278.25,32975.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002719283103943,1.0,0.0,0.0,3.785056352615357,3.785081148147583,9.559562386129985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.25,0.0,1665.21142578125,1895.4371337890625,0.0,2473.91162109375,0.9333942532539368,1.0,0.0,3.0,1.0,0.0
17676420,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.862792432308197,0.3757105767726898,0.3400289416313171,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.96247798204422,0.5118347406387329,0.4855527877807617,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8647697567939758,0.3791835606098175,0.2662968337535858,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8558892011642456,0.3668193817138672,0.3494286239147186,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6516441106796265,0.1590445041656494,0.7291907668113708,284.90203857421875,284.95001220703125,304.9711608886719,298.3082275390625,300.87359619140625,297.2674865722656,284.9052734375,1.0,0.5017887949943542,1.0,1.0,0.8139827251434326,1.0,-2.6057252883911133,1.2155306339263916,1.390194535255432,0.6169907450675964,0.8850643634796143,0.8850643634796143,0.0,126.0581283569336,106.0,73812.8203125,0.0,1564.9068603515625,1.0,278.2567138671875,283.0433349609375,301.3232421875,306.173828125,293.1499938964844,293.1499938964844,278.54998779296875,38411.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065857887268066,1.0,0.0,0.0,3.683999538421631,3.6840243339538574,9.055916621036886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.373046875,0.0,1589.5384521484375,1895.4371337890625,0.0,2531.787841796875,0.9151127934455872,1.0,0.0,3.0,1.0,0.0
17676480,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.862792432308197,0.3757105767726898,0.3400289416313171,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.96247798204422,0.5118347406387329,0.4855527877807617,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8647697567939758,0.3791835606098175,0.2662968337535858,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8558892011642456,0.3668193817138672,0.3494286239147186,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6516441106796265,0.1590445041656494,0.7291907668113708,284.90203857421875,284.95001220703125,304.9711608886719,298.3082275390625,300.87359619140625,297.2674865722656,284.9052734375,1.0,0.5017887949943542,1.0,1.0,0.8139827251434326,1.0,-2.6057252883911133,1.2155306339263916,1.390194535255432,0.6169907450675964,0.8850643634796143,0.8850643634796143,0.0,126.0581283569336,106.0,73812.8203125,0.0,1564.9068603515625,1.0,278.2567138671875,283.0433349609375,301.3232421875,306.173828125,293.1499938964844,293.1499938964844,278.54998779296875,38411.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065857887268066,1.0,0.0,0.0,3.683999538421631,3.6840243339538574,9.055916621036886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.373046875,0.0,1589.5384521484375,1895.4371337890625,0.0,2531.787841796875,0.9151127934455872,1.0,0.0,3.0,1.0,0.0
17676540,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8801665902137756,0.376463919878006,0.3400681018829345,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9816206693649292,0.5138847827911377,0.4868263602256775,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8846582174301147,0.3829722702503204,0.2684744894504547,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8735961318016052,0.3683440089225769,0.3502796292304992,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6650052666664124,0.1596202254295349,0.7294844388961792,285.015625,284.95001220703125,304.99932861328125,298.3142395019531,300.88922119140625,297.2737731933594,285.0130310058594,1.0,0.4962833821773529,1.0,1.0,0.816184401512146,1.0,-2.611288547515869,1.2178010940551758,1.3934874534606934,0.6179987788200378,0.9912630915641784,0.9912630915641784,0.0,117.07781982421876,94.0,73496.7421875,0.0,1532.5992431640625,1.0,278.54351806640625,283.15704345703125,301.3036499023437,306.0550842285156,293.1499938964844,293.1499938964844,278.25,33134.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013401031494141,1.0,0.0,0.0,3.809943675994873,3.809968709945679,9.685685427029966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.369140625,0.0,1696.119384765625,1895.4371337890625,0.0,2483.683837890625,0.9390031695365906,1.0,0.0,3.0,1.0,0.0
17676600,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8801665902137756,0.376463919878006,0.3400681018829345,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9816206693649292,0.5138847827911377,0.4868263602256775,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8846582174301147,0.3829722702503204,0.2684744894504547,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8735961318016052,0.3683440089225769,0.3502796292304992,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6650052666664124,0.1596202254295349,0.7294844388961792,285.015625,284.95001220703125,304.99932861328125,298.3142395019531,300.88922119140625,297.2737731933594,285.0130310058594,1.0,0.4962833821773529,1.0,1.0,0.816184401512146,1.0,-2.611288547515869,1.2178010940551758,1.3934874534606934,0.6179987788200378,0.9912630915641784,0.9912630915641784,0.0,117.07781982421876,94.0,73496.7421875,0.0,1532.5992431640625,1.0,278.54351806640625,283.15704345703125,301.3036499023437,306.0550842285156,293.1499938964844,293.1499938964844,278.25,33134.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013401031494141,1.0,0.0,0.0,3.809943675994873,3.809968709945679,9.685685427029966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.369140625,0.0,1696.119384765625,1895.4371337890625,0.0,2483.683837890625,0.9390031695365906,1.0,0.0,3.0,1.0,0.0
17676660,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9015990495681764,0.3761392533779144,0.3396903574466705,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.5149643421173096,0.4861011505126953,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9090766310691832,0.3859759271144867,0.2704386413097381,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8956601023674011,0.3691786229610443,0.3508966267108917,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6819465756416321,0.1599428653717041,0.7295695543289185,284.8994140625,284.95001220703125,305.0265808105469,298.31787109375,300.8978881835937,297.26873779296875,284.9022827148437,1.0,0.4897956550121307,1.0,1.0,0.8183597326278687,1.0,-2.613283395767212,1.2182509899139404,1.3950324058532717,0.618381142616272,0.8884945511817932,0.8884945511817932,0.0,107.46240234375,82.0,74110.2890625,0.0,1492.4246826171875,1.0,278.2565612792969,283.0331726074219,301.3325500488281,306.2060852050781,293.1499938964844,293.1499938964844,278.54998779296875,38500.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075768351554871,1.0,0.0,0.0,3.707014322280884,3.7070391178131104,9.169418149213016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.765625,0.0,1616.5279541015625,1895.4371337890625,0.0,2540.896484375,0.9202651977539062,1.0,0.0,3.0,1.0,0.0
17676720,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9015990495681764,0.3761392533779144,0.3396903574466705,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.5149643421173096,0.4861011505126953,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9090766310691832,0.3859759271144867,0.2704386413097381,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8956601023674011,0.3691786229610443,0.3508966267108917,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6819465756416321,0.1599428653717041,0.7295695543289185,284.8994140625,284.95001220703125,305.0265808105469,298.31787109375,300.8978881835937,297.26873779296875,284.9022827148437,1.0,0.4897956550121307,1.0,1.0,0.8183597326278687,1.0,-2.613283395767212,1.2182509899139404,1.3950324058532717,0.618381142616272,0.8884945511817932,0.8884945511817932,0.0,107.46240234375,82.0,74110.2890625,0.0,1492.4246826171875,1.0,278.2565612792969,283.0331726074219,301.3325500488281,306.2060852050781,293.1499938964844,293.1499938964844,278.54998779296875,38500.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075768351554871,1.0,0.0,0.0,3.707014322280884,3.7070391178131104,9.169418149213016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.765625,0.0,1616.5279541015625,1895.4371337890625,0.0,2540.896484375,0.9202651977539062,1.0,0.0,3.0,1.0,0.0
17676780,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9202066659927368,0.376748263835907,0.3397640585899353,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.5197473168373108,0.4603653848171234,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9315504431724548,0.3897385597229004,0.27271568775177,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.914247453212738,0.3705657720565796,0.3517754971981048,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6957641839981079,0.1604713052511215,0.7303595542907715,284.98565673828125,284.95001220703125,305.0529479980469,298.3193359375,300.91558837890625,297.28533935546875,284.9815368652344,1.0,0.4809809923171997,1.0,1.0,0.8205350041389465,1.0,-2.587104320526123,1.2048405408859253,1.3822638988494873,0.6111394762992859,0.966510772705078,0.966510772705078,0.0,99.96990203857422,70.0,72970.828125,0.0,1424.4124755859375,1.0,278.5436096191406,283.1315002441406,301.3042297363281,306.04180908203125,293.1499938964844,293.1499938964844,278.25,34020.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015921711921692,1.0,0.0,0.0,3.80448055267334,3.8045055866241455,9.657928785600234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12775.7724609375,0.0,1696.482666015625,1895.4371337890625,0.0,2485.99072265625,0.9381864070892334,1.0,0.0,3.0,1.0,0.0
17676840,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9202066659927368,0.376748263835907,0.3397640585899353,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.5197473168373108,0.4603653848171234,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9315504431724548,0.3897385597229004,0.27271568775177,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.914247453212738,0.3705657720565796,0.3517754971981048,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6957641839981079,0.1604713052511215,0.7303595542907715,284.98565673828125,284.95001220703125,305.0529479980469,298.3193359375,300.91558837890625,297.28533935546875,284.9815368652344,1.0,0.4809809923171997,1.0,1.0,0.8205350041389465,1.0,-2.587104320526123,1.2048405408859253,1.3822638988494873,0.6111394762992859,0.966510772705078,0.966510772705078,0.0,99.96990203857422,70.0,72970.828125,0.0,1424.4124755859375,1.0,278.5436096191406,283.1315002441406,301.3042297363281,306.04180908203125,293.1499938964844,293.1499938964844,278.25,34020.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015921711921692,1.0,0.0,0.0,3.80448055267334,3.8045055866241455,9.657928785600234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12775.7724609375,0.0,1696.482666015625,1895.4371337890625,0.0,2485.99072265625,0.9381864070892334,1.0,0.0,3.0,1.0,0.0
17676900,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9320486187934875,0.3765399158000946,0.3397281169891357,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.9990000128746032,0.5234496593475342,0.4454330205917358,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.9448798298835754,0.3912340998649597,0.2738211750984192,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9263799786567688,0.3709436058998108,0.3521900177001953,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7040657997131348,0.1606155633926391,0.7307267189025879,284.8332214355469,284.95001220703125,305.0657653808594,298.3193054199219,300.92626953125,297.29791259765625,284.8287353515625,1.0,0.4759222567081451,1.0,1.0,0.8216226696968079,1.0,-2.57139539718628,1.196846842765808,1.3745484352111816,0.6068328022956848,0.8523465991020203,0.8523465991020203,0.0,95.83333587646484,70.0,73160.3515625,0.0,1385.7569580078125,1.0,278.2946472167969,282.9748840332031,301.34033203125,306.2271728515625,293.1499938964844,293.1499938964844,278.25,39276.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058065176010132,1.0,0.0,0.0,3.7376091480255127,3.737634658813477,9.321398124484404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.2705078125,0.0,1657.946533203125,1895.4371337890625,0.0,2524.630126953125,0.9243630766868592,1.0,0.0,3.0,1.0,0.0
17676960,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9443185925483704,0.376261830329895,0.3392950892448425,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.5278589129447937,0.4299649894237518,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.958264946937561,0.3926785290241241,0.2746870517730713,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9392756819725036,0.3712216913700104,0.3523003756999969,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7126561999320984,0.1607138365507125,0.7304726839065552,284.8815612792969,284.95001220703125,305.0783386230469,298.3187866210937,300.9394836425781,297.3154296875,284.8843078613281,1.0,0.4704345166683197,1.0,1.0,0.8224005699157715,1.0,-2.5531606674194336,1.187671780586243,1.3654887676239014,0.6019064784049988,0.8519179821014404,0.8519179821014404,0.0,91.61183166503906,88.0,72253.7421875,0.0,1343.966552734375,1.0,278.257080078125,283.0391845703125,301.3188171386719,306.0907897949219,293.1499938964844,293.1499938964844,278.54998779296875,40466.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049129247665405,1.0,0.0,0.0,3.609861135482788,3.609885454177856,8.695093924870889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.4267578125,0.0,1522.0174560546875,1895.4371337890625,0.0,2516.42724609375,0.9004075527191162,1.0,0.0,3.0,1.0,0.0
17677020,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.951166033744812,0.3770431280136108,0.3396404981613159,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.5375539064407349,0.4221269786357879,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.967369556427002,0.3966890871524811,0.2772278189659118,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9469677805900574,0.3727180957794189,0.3534083366394043,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7176814079284668,0.1614571213722229,0.7327708601951599,284.9945678710937,284.95001220703125,305.102783203125,298.3163452148437,300.9776916503906,297.367431640625,284.9931945800781,1.0,0.4697463512420654,1.0,1.0,0.8239564299583435,1.0,-2.5512564182281494,1.1864957809448242,1.3647607564926147,0.6007787585258484,0.9422795176506042,0.9422795176506042,0.0,89.74688720703125,108.0,71593.6875,0.0,1333.4656982421875,1.0,278.5428161621094,283.1567687988281,301.2923583984375,305.9219665527344,293.1499938964844,293.1499938964844,278.25,33960.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967185974121094,1.0,0.0,0.0,3.7093253135681152,3.709349632263184,9.180855613522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.841796875,0.0,1584.666748046875,1895.4371337890625,0.0,2441.462646484375,0.9168310165405272,1.0,0.0,3.0,1.0,0.0
17677080,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.951166033744812,0.3770431280136108,0.3396404981613159,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.5375539064407349,0.4221269786357879,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.967369556427002,0.3966890871524811,0.2772278189659118,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9469677805900574,0.3727180957794189,0.3534083366394043,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7176814079284668,0.1614571213722229,0.7327708601951599,284.9945678710937,284.95001220703125,305.102783203125,298.3163452148437,300.9776916503906,297.367431640625,284.9931945800781,1.0,0.4697463512420654,1.0,1.0,0.8239564299583435,1.0,-2.5512564182281494,1.1864957809448242,1.3647607564926147,0.6007787585258484,0.9422795176506042,0.9422795176506042,0.0,89.74688720703125,108.0,71593.6875,0.0,1333.4656982421875,1.0,278.5428161621094,283.1567687988281,301.2923583984375,305.9219665527344,293.1499938964844,293.1499938964844,278.25,33960.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967185974121094,1.0,0.0,0.0,3.7093253135681152,3.709349632263184,9.180855613522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.841796875,0.0,1584.666748046875,1895.4371337890625,0.0,2441.462646484375,0.9168310165405272,1.0,0.0,3.0,1.0,0.0
17677140,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9393166899681092,0.3769239783287048,0.3398637771606445,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.5428738594055176,0.4367406368255615,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9591779112815856,0.4000425338745117,0.2797718942165375,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9359644055366516,0.3736597895622253,0.3545835018157959,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7108104825019836,0.1620241552591323,0.7362939119338989,284.9305725097656,284.95001220703125,305.126220703125,298.31219482421875,300.99676513671875,297.380615234375,284.9336242675781,1.0,0.4767510890960693,1.0,1.0,0.8255122303962708,1.0,-2.577764749526977,1.1992576122283936,1.3785072565078735,0.6075299978256226,0.8786722421646118,0.8786722421646118,0.0,93.98468780517578,128.0,72651.015625,0.0,1385.916015625,1.0,278.2574157714844,283.0731506347656,301.323974609375,306.0835876464844,293.1499938964844,293.1499938964844,278.54998779296875,37791.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802308976650238,1.0,0.0,0.0,3.605531930923462,3.605555772781372,8.674251148477197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.4111328125,0.0,1497.4959716796875,1895.4371337890625,0.0,2492.554443359375,0.8975492715835571,1.0,0.0,3.0,1.0,0.0
17677200,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9393166899681092,0.3769239783287048,0.3398637771606445,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.5428738594055176,0.4367406368255615,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9591779112815856,0.4000425338745117,0.2797718942165375,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9359644055366516,0.3736597895622253,0.3545835018157959,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7108104825019836,0.1620241552591323,0.7362939119338989,284.9305725097656,284.95001220703125,305.126220703125,298.31219482421875,300.99676513671875,297.380615234375,284.9336242675781,1.0,0.4767510890960693,1.0,1.0,0.8255122303962708,1.0,-2.577764749526977,1.1992576122283936,1.3785072565078735,0.6075299978256226,0.8786722421646118,0.8786722421646118,0.0,93.98468780517578,128.0,72651.015625,0.0,1385.916015625,1.0,278.2574157714844,283.0731506347656,301.323974609375,306.0835876464844,293.1499938964844,293.1499938964844,278.54998779296875,37791.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802308976650238,1.0,0.0,0.0,3.605531930923462,3.605555772781372,8.674251148477197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.4111328125,0.0,1497.4959716796875,1895.4371337890625,0.0,2492.554443359375,0.8975492715835571,1.0,0.0,3.0,1.0,0.0
17677260,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9171342253684998,0.3778493404388428,0.3407111167907715,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9990000128746032,0.5442516803741455,0.4656734764575958,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9404722452163696,0.4042816758155823,0.2827571630477905,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9146088361740112,0.3752955794334411,0.356202483177185,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.6964575052261353,0.1628284901380539,0.7408540844917297,285.0615539550781,284.95001220703125,305.1486511230469,298.3065185546875,301.0057983398437,297.3731994628906,285.0611267089844,1.0,0.4892683625221252,1.0,1.0,0.8274376392364502,1.0,-2.624541997909546,1.2219144105911257,1.4026275873184204,0.6197198629379272,1.0,1.0,0.0,102.55094146728516,146.0,73369.5078125,0.0,1485.7879638671875,1.0,278.5430908203125,283.188720703125,301.3056030273437,306.0293884277344,293.1499938964844,293.1499938964844,278.25,32095.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991083264350891,1.0,0.0,0.0,3.775555372238159,3.775579929351807,9.511630878478172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.5947265625,0.0,1647.1771240234375,1895.4371337890625,0.0,2463.275634765625,0.9305998682975768,1.0,0.0,3.0,1.0,0.0
17677320,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9171342253684998,0.3778493404388428,0.3407111167907715,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9990000128746032,0.5442516803741455,0.4656734764575958,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9404722452163696,0.4042816758155823,0.2827571630477905,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9146088361740112,0.3752955794334411,0.356202483177185,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.6964575052261353,0.1628284901380539,0.7408540844917297,285.0615539550781,284.95001220703125,305.1486511230469,298.3065185546875,301.0057983398437,297.3731994628906,285.0611267089844,1.0,0.4892683625221252,1.0,1.0,0.8274376392364502,1.0,-2.624541997909546,1.2219144105911257,1.4026275873184204,0.6197198629379272,1.0,1.0,0.0,102.55094146728516,146.0,73369.5078125,0.0,1485.7879638671875,1.0,278.5430908203125,283.188720703125,301.3056030273437,306.0293884277344,293.1499938964844,293.1499938964844,278.25,32095.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991083264350891,1.0,0.0,0.0,3.775555372238159,3.775579929351807,9.511630878478172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.5947265625,0.0,1647.1771240234375,1895.4371337890625,0.0,2463.275634765625,0.9305998682975768,1.0,0.0,3.0,1.0,0.0
