time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8922095894813538,0.3775320947170257,0.3411266803741455,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9990000128746032,0.5404003262519836,0.503685712814331,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9157594442367554,0.4075314104557037,0.2855071127414703,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8908429741859436,0.3761206269264221,0.3576217293739319,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.678583562374115,0.1631473451852798,0.7448854446411133,284.94012451171875,284.95001220703125,305.1700439453125,298.2994384765625,300.9940185546875,297.32684326171875,284.94317626953125,1.0,0.5048217177391052,1.0,1.0,0.8293630480766296,1.0,-2.6805689334869385,1.2490695714950562,1.4314993619918823,0.6346079111099243,0.9406694769859314,0.9406694769859314,0.0,114.3521728515625,164.0,75611.6328125,0.0,1616.8436279296875,1.0,278.257080078125,283.0322570800781,301.3337707519531,306.2807922363281,293.1499938964844,293.1499938964844,278.1499938964844,35751.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092803955078125,1.0,0.0,0.0,3.783557415008545,3.7835826873779297,9.5519919796061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.943359375,0.0,1684.9697265625,1895.4371337890625,0.0,2556.568115234375,0.9352230429649352,1.0,0.0,3.0,1.0,0.0
17677440,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8922095894813538,0.3775320947170257,0.3411266803741455,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9990000128746032,0.5404003262519836,0.503685712814331,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9157594442367554,0.4075314104557037,0.2855071127414703,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.8908429741859436,0.3761206269264221,0.3576217293739319,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.678583562374115,0.1631473451852798,0.7448854446411133,284.94012451171875,284.95001220703125,305.1700439453125,298.2994384765625,300.9940185546875,297.32684326171875,284.94317626953125,1.0,0.5048217177391052,1.0,1.0,0.8293630480766296,1.0,-2.6805689334869385,1.2490695714950562,1.4314993619918823,0.6346079111099243,0.9406694769859314,0.9406694769859314,0.0,114.3521728515625,164.0,75611.6328125,0.0,1616.8436279296875,1.0,278.257080078125,283.0322570800781,301.3337707519531,306.2807922363281,293.1499938964844,293.1499938964844,278.1499938964844,35751.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092803955078125,1.0,0.0,0.0,3.783557415008545,3.7835826873779297,9.5519919796061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.943359375,0.0,1684.9697265625,1895.4371337890625,0.0,2556.568115234375,0.9352230429649352,1.0,0.0,3.0,1.0,0.0
17677500,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8738246560096741,0.3773207366466522,0.3412704169750213,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.98813658952713,0.5373633503913879,0.5108979344367981,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8973009586334229,0.4090979993343353,0.2868586480617523,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8729242086410522,0.3764203190803528,0.358277827501297,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6646843552589417,0.1631510108709335,0.74680495262146,284.9154052734375,284.95001220703125,305.1803283691406,298.2954406738281,300.9848327636719,297.3006286621094,284.9126281738281,1.0,0.5125555396080017,1.0,1.0,0.8303257822990417,1.0,-2.692720651626587,1.2547035217285156,1.4380171298980713,0.63837730884552,0.9185118675231934,0.9185118675231934,0.0,123.69136810302734,164.0,76253.796875,0.0,1677.944091796875,1.0,278.16607666015625,282.9886474609375,301.3273620605469,306.34552001953125,293.1499938964844,293.1499938964844,278.1499938964844,36330.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123430609703064,1.0,0.0,0.0,3.782039642333984,3.782065153121948,9.54433062361204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.4189453125,0.0,1687.655517578125,1895.4371337890625,0.0,2584.787109375,0.9345364570617676,1.0,0.0,3.0,1.0,0.0
17677560,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8562223315238953,0.377068430185318,0.3414155840873718,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9689078330993652,0.5354921221733093,0.5089807510375977,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.879979133605957,0.4106253683567047,0.2882084846496582,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8557436466217041,0.3766674995422363,0.3589119017124176,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.6513837575912476,0.163080483675003,0.7484732866287231,284.9249572753906,284.95001220703125,305.1903686523437,298.2911376953125,300.9804077148437,297.2847900390625,284.9267578125,1.0,0.5197681188583374,1.0,1.0,0.8320340514183044,1.0,-2.696436643600464,1.2561767101287842,1.4402599334716797,0.6392037868499756,0.9139401912689208,0.9139401912689208,0.0,133.88963317871094,182.0,76214.859375,0.0,1729.3089599609375,1.0,278.15240478515625,283.0027770996094,301.3099670410156,306.3067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36937.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135737180709839,1.0,0.0,0.0,3.754106760025024,3.754132032394409,9.40386769343604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.904296875,0.0,1659.3203125,1895.4371337890625,0.0,2596.1416015625,0.9293333292007446,1.0,0.0,3.0,1.0,0.0
17677620,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.829631507396698,0.3768167793750763,0.3418550193309784,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.933405876159668,0.5342358350753784,0.5078970193862915,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8536763787269592,0.4138998389244079,0.2910025715827942,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8298214077949524,0.3773328959941864,0.3602550625801086,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6314619183540344,0.1629898399114608,0.7516106963157654,284.94677734375,284.95001220703125,305.2095947265625,298.28179931640625,300.9811706542969,297.2721862792969,284.9475402832031,1.0,0.5335793495178223,1.0,1.0,0.8354506492614746,1.0,-2.704401731491089,1.2593636512756348,1.445038080215454,0.6410576701164246,0.9204680323600768,0.9204680323600768,0.0,153.54421997070312,185.0,76313.1953125,0.0,1831.667236328125,1.0,278.1500549316406,283.0194396972656,301.28717041015625,306.2747497558594,293.1499938964844,293.1499938964844,278.1499938964844,36239.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142274618148804,1.0,0.0,0.0,3.745126485824585,3.745151519775391,9.358931833958196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.84375,0.0,1643.4412841796875,1895.4371337890625,0.0,2602.177001953125,0.9268397092819214,1.0,0.0,3.0,1.0,0.0
17677680,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.829631507396698,0.3768167793750763,0.3418550193309784,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.933405876159668,0.5342358350753784,0.5078970193862915,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8536763787269592,0.4138998389244079,0.2910025715827942,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8298214077949524,0.3773328959941864,0.3602550625801086,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6314619183540344,0.1629898399114608,0.7516106963157654,284.94677734375,284.95001220703125,305.2095947265625,298.28179931640625,300.9811706542969,297.2721862792969,284.9475402832031,1.0,0.5335793495178223,1.0,1.0,0.8354506492614746,1.0,-2.704401731491089,1.2593636512756348,1.445038080215454,0.6410576701164246,0.9204680323600768,0.9204680323600768,0.0,153.54421997070312,185.0,76313.1953125,0.0,1831.667236328125,1.0,278.1500549316406,283.0194396972656,301.28717041015625,306.2747497558594,293.1499938964844,293.1499938964844,278.1499938964844,36239.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142274618148804,1.0,0.0,0.0,3.745126485824585,3.745151519775391,9.358931833958196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.84375,0.0,1643.4412841796875,1895.4371337890625,0.0,2602.177001953125,0.9268397092819214,1.0,0.0,3.0,1.0,0.0
17677740,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8155484795570374,0.3766268491744995,0.3421471416950226,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9137134552001952,0.5341932773590088,0.5081472992897034,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8410802483558655,0.4172501564025879,0.2936828136444092,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8163578510284424,0.37806037068367,0.361423134803772,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.6210845708847046,0.1629625409841537,0.753757655620575,284.95416259765625,284.95001220703125,305.22772216796875,298.2716064453125,300.9855651855469,297.2675170898437,284.9543151855469,1.0,0.5421955585479736,1.0,1.0,0.8388672471046448,1.0,-2.7122623920440674,1.2624984979629517,1.4497637748718262,0.6429682374000549,0.9265949130058287,0.9265949130058287,0.0,166.3267059326172,173.0,76457.4765625,0.0,1902.6781005859373,1.0,278.1499938964844,283.0215759277344,301.27545166015625,306.2704772949219,293.1499938964844,293.1499938964844,278.1499938964844,35865.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149218559265137,1.0,0.0,0.0,3.751156806945801,3.7511816024780273,9.389094088874116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.8203125,0.0,1647.614013671875,1895.4371337890625,0.0,2608.59033203125,0.9278929233551024,1.0,0.0,3.0,1.0,0.0
17677800,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8155484795570374,0.3766268491744995,0.3421471416950226,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9137134552001952,0.5341932773590088,0.5081472992897034,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8410802483558655,0.4172501564025879,0.2936828136444092,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8163578510284424,0.37806037068367,0.361423134803772,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.6210845708847046,0.1629625409841537,0.753757655620575,284.95416259765625,284.95001220703125,305.22772216796875,298.2716064453125,300.9855651855469,297.2675170898437,284.9543151855469,1.0,0.5421955585479736,1.0,1.0,0.8388672471046448,1.0,-2.7122623920440674,1.2624984979629517,1.4497637748718262,0.6429682374000549,0.9265949130058287,0.9265949130058287,0.0,166.3267059326172,173.0,76457.4765625,0.0,1902.6781005859373,1.0,278.1499938964844,283.0215759277344,301.27545166015625,306.2704772949219,293.1499938964844,293.1499938964844,278.1499938964844,35865.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149218559265137,1.0,0.0,0.0,3.751156806945801,3.7511816024780273,9.389094088874116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.8203125,0.0,1647.614013671875,1895.4371337890625,0.0,2608.59033203125,0.9278929233551024,1.0,0.0,3.0,1.0,0.0
17677860,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8130723834037781,0.3764548003673553,0.3420691192150116,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9107749462127686,0.5345475673675537,0.5084872245788574,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8407884836196899,0.420637845993042,0.2960890829563141,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8145112991333008,0.3788019716739654,0.3622026741504669,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6193698644638062,0.1629943698644638,0.7542335987091064,284.953369140625,284.95001220703125,305.2447204589844,298.2606811523437,300.990966796875,297.26519775390625,284.9532775878906,1.0,0.543869137763977,1.0,1.0,0.8413436412811279,1.0,-2.7169783115386963,1.2642624378204346,1.4527159929275513,0.6442229747772217,0.9287717342376708,0.9287717342376708,0.0,168.73565673828125,161.0,76541.7109375,0.0,1921.111328125,1.0,278.1499938964844,283.0172119140625,301.2643737792969,306.2663879394531,293.1499938964844,293.1499938964844,278.1499938964844,35813.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156679272651672,1.0,0.0,0.0,3.758824586868286,3.758849620819092,9.427518534721456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.6083984375,0.0,1656.211669921875,1895.4371337890625,0.0,2615.483642578125,0.9295377731323242,1.0,0.0,3.0,1.0,0.0
17677920,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8130723834037781,0.3764548003673553,0.3420691192150116,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9107749462127686,0.5345475673675537,0.5084872245788574,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8407884836196899,0.420637845993042,0.2960890829563141,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8145112991333008,0.3788019716739654,0.3622026741504669,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6193698644638062,0.1629943698644638,0.7542335987091064,284.953369140625,284.95001220703125,305.2447204589844,298.2606811523437,300.990966796875,297.26519775390625,284.9532775878906,1.0,0.543869137763977,1.0,1.0,0.8413436412811279,1.0,-2.7169783115386963,1.2642624378204346,1.4527159929275513,0.6442229747772217,0.9287717342376708,0.9287717342376708,0.0,168.73565673828125,161.0,76541.7109375,0.0,1921.111328125,1.0,278.1499938964844,283.0172119140625,301.2643737792969,306.2663879394531,293.1499938964844,293.1499938964844,278.1499938964844,35813.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156679272651672,1.0,0.0,0.0,3.758824586868286,3.758849620819092,9.427518534721456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.6083984375,0.0,1656.211669921875,1895.4371337890625,0.0,2615.483642578125,0.9295377731323242,1.0,0.0,3.0,1.0,0.0
17677980,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8174609541893005,0.376348614692688,0.3418015241622925,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9170880913734436,0.5350945591926575,0.5088004469871521,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8475749492645264,0.4241079688072204,0.2983597218990326,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8194792866706848,0.3795846402645111,0.3627625703811645,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6227850914001465,0.1631242334842682,0.7539227604866028,284.9515991210937,284.95001220703125,305.26055908203125,298.24920654296875,300.99664306640625,297.2644348144531,284.9515380859375,1.0,0.541511058807373,1.0,1.0,0.8438199758529663,1.0,-2.7200634479522705,1.2652510404586792,1.4548124074935913,0.6449966430664062,0.9290667772293092,0.9290667772293092,0.0,164.67630004882812,149.0,76572.7109375,0.0,1907.068603515625,1.0,278.1499938964844,283.0130920410156,301.2522888183594,306.2569580078125,293.1499938964844,293.1499938964844,278.1499938964844,35873.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162729740142822,1.0,0.0,0.0,3.763478994369507,3.763504028320313,9.45088061143906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.5908203125,0.0,1662.149169921875,1895.4371337890625,0.0,2621.075927734375,0.930619776248932,1.0,0.0,3.0,1.0,0.0
17678040,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8174609541893005,0.376348614692688,0.3418015241622925,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9170880913734436,0.5350945591926575,0.5088004469871521,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8475749492645264,0.4241079688072204,0.2983597218990326,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8194792866706848,0.3795846402645111,0.3627625703811645,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6227850914001465,0.1631242334842682,0.7539227604866028,284.9515991210937,284.95001220703125,305.26055908203125,298.24920654296875,300.99664306640625,297.2644348144531,284.9515380859375,1.0,0.541511058807373,1.0,1.0,0.8438199758529663,1.0,-2.7200634479522705,1.2652510404586792,1.4548124074935913,0.6449966430664062,0.9290667772293092,0.9290667772293092,0.0,164.67630004882812,149.0,76572.7109375,0.0,1907.068603515625,1.0,278.1499938964844,283.0130920410156,301.2522888183594,306.2569580078125,293.1499938964844,293.1499938964844,278.1499938964844,35873.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162729740142822,1.0,0.0,0.0,3.763478994369507,3.763504028320313,9.45088061143906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.5908203125,0.0,1662.149169921875,1895.4371337890625,0.0,2621.075927734375,0.930619776248932,1.0,0.0,3.0,1.0,0.0
17678100,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.821141242980957,0.3763210475444793,0.3416418731212616,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9224329590797424,0.5354012846946716,0.5089439153671265,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8526442646980286,0.4258749783039093,0.299479067325592,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8234423398971558,0.3799924850463867,0.3630066514015198,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6256224513053894,0.1632234454154968,0.7536800503730774,284.9510498046875,284.95001220703125,305.2680358886719,298.2433166503906,300.9994506835937,297.26446533203125,284.9510192871094,1.0,0.5394678115844727,1.0,1.0,0.8450582027435303,1.0,-2.721391201019287,1.2656469345092771,1.455744385719299,0.6453114748001099,0.929093301296234,0.929093301296234,0.0,161.34048461914062,149.0,76579.4921875,0.0,1893.643798828125,1.0,278.1499938964844,283.011474609375,301.2461242675781,306.2513122558594,293.1499938964844,293.1499938964844,278.1499938964844,35900.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165332078933716,1.0,0.0,0.0,3.765029430389404,3.76505446434021,9.45866872825718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.486328125,0.0,1664.1827392578125,1895.4371337890625,0.0,2623.482421875,0.9309868216514589,1.0,0.0,3.0,1.0,0.0
17678160,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8257169127464294,0.3763099908828735,0.3414718806743622,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9291370511054992,0.5357221961021423,0.5090766549110413,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.858802318572998,0.4276631474494934,0.3005935847759247,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8283097743988037,0.380411148071289,0.3632342517375946,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6291526556015015,0.1633450984954834,0.7534128427505493,284.95068359375,284.95001220703125,305.27520751953125,298.23736572265625,301.0022888183594,297.2646789550781,284.95068359375,1.0,0.537046492099762,1.0,1.0,0.8462626338005066,1.0,-2.7226388454437256,1.2660143375396729,1.4566245079040527,0.6455965638160706,0.9291117787361144,0.9291117787361144,0.0,157.31719970703125,137.0,76582.734375,0.0,1876.89111328125,1.0,278.1499938964844,283.0101318359375,301.23992919921875,306.2453308105469,293.1499938964844,293.1499938964844,278.1499938964844,35921.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167724013328552,1.0,0.0,0.0,3.7662136554718018,3.766238689422608,9.464619665777718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.7431640625,0.0,1665.7431640625,1895.4371337890625,0.0,2625.694091796875,0.931268274784088,1.0,0.0,3.0,1.0,0.0
17678220,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8367699980735779,0.3763270378112793,0.341132640838623,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9450671076774596,0.5363878607749939,0.5093317031860352,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8735643625259399,0.4312939345836639,0.3028332591056824,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.840009868144989,0.3812740743160248,0.363676518201828,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6377394199371338,0.163644328713417,0.7529585957527161,284.9505310058594,284.95001220703125,305.28863525390625,298.2253112792969,301.0078430175781,297.2655944824219,284.9505615234375,1.0,0.5312770009040833,1.0,1.0,0.8486716151237488,1.0,-2.725215196609497,1.2668057680130005,1.458409309387207,0.646149754524231,0.9293708801269532,0.9293708801269532,0.0,148.28846740722656,125.0,76588.546875,0.0,1838.8995361328125,1.0,278.1499938964844,283.0079650878906,301.22760009765625,306.2331237792969,293.1499938964844,293.1499938964844,278.1499938964844,35943.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172160983085632,1.0,0.0,0.0,3.768145799636841,3.7681710720062256,9.47433420606103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.208984375,0.0,1668.187744140625,1895.4371337890625,0.0,2629.7978515625,0.9317205548286438,1.0,0.0,3.0,1.0,0.0
17678280,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8367699980735779,0.3763270378112793,0.341132640838623,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9450671076774596,0.5363878607749939,0.5093317031860352,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8735643625259399,0.4312939345836639,0.3028332591056824,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.840009868144989,0.3812740743160248,0.363676518201828,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6377394199371338,0.163644328713417,0.7529585957527161,284.9505310058594,284.95001220703125,305.28863525390625,298.2253112792969,301.0078430175781,297.2655944824219,284.9505615234375,1.0,0.5312770009040833,1.0,1.0,0.8486716151237488,1.0,-2.725215196609497,1.2668057680130005,1.458409309387207,0.646149754524231,0.9293708801269532,0.9293708801269532,0.0,148.28846740722656,125.0,76588.546875,0.0,1838.8995361328125,1.0,278.1499938964844,283.0079650878906,301.22760009765625,306.2331237792969,293.1499938964844,293.1499938964844,278.1499938964844,35943.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172160983085632,1.0,0.0,0.0,3.768145799636841,3.7681710720062256,9.47433420606103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.208984375,0.0,1668.187744140625,1895.4371337890625,0.0,2629.7978515625,0.9317205548286438,1.0,0.0,3.0,1.0,0.0
17678340,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8515015244483948,0.3763845562934875,0.3407780528068542,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9643824100494384,0.5370654463768005,0.5095459222793579,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8926291465759277,0.4349854290485382,0.3050747513771057,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8555130362510681,0.3821619153022766,0.3640873432159424,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6492794156074524,0.1640048176050186,0.7525238394737244,284.9505615234375,284.95001220703125,305.30084228515625,298.2132568359375,301.0130615234375,297.2669372558594,284.9505615234375,1.0,0.524901270866394,1.0,1.0,0.8510805368423462,1.0,-2.727712392807007,1.2675793170928955,1.460133075714111,0.6466307044029236,0.9297221899032592,0.9297221899032592,0.0,137.8037109375,113.0,76592.40625,0.0,1793.9437255859375,1.0,278.1499938964844,283.0059814453125,301.21539306640625,306.22088623046875,293.1499938964844,293.1499938964844,278.1499938964844,35951.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817636251449585,1.0,0.0,0.0,3.769873142242432,3.769898176193237,9.483021585765528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.484375,0.0,1670.2899169921875,1895.4371337890625,0.0,2633.684814453125,0.9321150183677672,1.0,0.0,3.0,1.0,0.0
17678400,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8515015244483948,0.3763845562934875,0.3407780528068542,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9643824100494384,0.5370654463768005,0.5095459222793579,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8926291465759277,0.4349854290485382,0.3050747513771057,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8555130362510681,0.3821619153022766,0.3640873432159424,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6492794156074524,0.1640048176050186,0.7525238394737244,284.9505615234375,284.95001220703125,305.30084228515625,298.2132568359375,301.0130615234375,297.2669372558594,284.9505615234375,1.0,0.524901270866394,1.0,1.0,0.8510805368423462,1.0,-2.727712392807007,1.2675793170928955,1.460133075714111,0.6466307044029236,0.9297221899032592,0.9297221899032592,0.0,137.8037109375,113.0,76592.40625,0.0,1793.9437255859375,1.0,278.1499938964844,283.0059814453125,301.21539306640625,306.22088623046875,293.1499938964844,293.1499938964844,278.1499938964844,35951.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817636251449585,1.0,0.0,0.0,3.769873142242432,3.769898176193237,9.483021585765528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.484375,0.0,1670.2899169921875,1895.4371337890625,0.0,2633.684814453125,0.9321150183677672,1.0,0.0,3.0,1.0,0.0
17678460,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8701364994049072,0.3764710426330566,0.340430200099945,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9847455620765686,0.5377399325370789,0.5097377300262451,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9164919853210448,0.4387259185314178,0.3073353171348572,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8750202655792236,0.3830655813217163,0.3644923269748688,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6640204191207886,0.1644129753112793,0.7522099018096924,284.95068359375,284.95001220703125,305.3117980957031,298.20135498046875,301.0179443359375,297.2685546875,284.9507141113281,1.0,0.5180664658546448,1.0,1.0,0.8534756898880005,1.0,-2.730351448059082,1.2684454917907717,1.4619059562683103,0.6471001505851746,0.930246114730835,0.930246114730835,0.0,126.7439956665039,101.0,76600.421875,0.0,1746.4393310546875,1.0,278.1499938964844,283.00408935546875,301.20343017578125,306.2091064453125,293.1499938964844,293.1499938964844,278.1499938964844,35949.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180462718009949,1.0,0.0,0.0,3.771737098693848,3.771762132644653,9.49240131831175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.6240234375,0.0,1672.482666015625,1895.4371337890625,0.0,2637.47900390625,0.9325336217880248,1.0,0.0,3.0,1.0,0.0
17678520,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8701364994049072,0.3764710426330566,0.340430200099945,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9847455620765686,0.5377399325370789,0.5097377300262451,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9164919853210448,0.4387259185314178,0.3073353171348572,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8750202655792236,0.3830655813217163,0.3644923269748688,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6640204191207886,0.1644129753112793,0.7522099018096924,284.95068359375,284.95001220703125,305.3117980957031,298.20135498046875,301.0179443359375,297.2685546875,284.9507141113281,1.0,0.5180664658546448,1.0,1.0,0.8534756898880005,1.0,-2.730351448059082,1.2684454917907717,1.4619059562683103,0.6471001505851746,0.930246114730835,0.930246114730835,0.0,126.7439956665039,101.0,76600.421875,0.0,1746.4393310546875,1.0,278.1499938964844,283.00408935546875,301.20343017578125,306.2091064453125,293.1499938964844,293.1499938964844,278.1499938964844,35949.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180462718009949,1.0,0.0,0.0,3.771737098693848,3.771762132644653,9.49240131831175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.6240234375,0.0,1672.482666015625,1895.4371337890625,0.0,2637.47900390625,0.9325336217880248,1.0,0.0,3.0,1.0,0.0
17678580,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8908877968788147,0.3765455186367035,0.3401227295398712,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.5386911630630493,0.5043779015541077,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9444005489349364,0.4424729347229004,0.3096392154693603,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8966320157051086,0.3839516937732696,0.3649321794509887,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.680601954460144,0.1648301631212234,0.7521734833717346,284.9461669921875,284.95001220703125,305.3215026855469,298.18975830078125,301.0220031738281,297.27069091796875,284.9452514648437,1.0,0.5106185078620911,1.0,1.0,0.8558708429336548,1.0,-2.7267322540283203,1.2662073373794556,1.4605247974395752,0.6460656523704529,0.9269658923149108,0.9269658923149108,0.0,116.38055419921876,89.0,76483.6015625,0.0,1692.915283203125,1.0,278.1499938964844,282.9986267089844,301.19140625,306.1940002441406,293.1499938964844,293.1499938964844,278.1499938964844,36072.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183912038803101,1.0,0.0,0.0,3.7709672451019287,3.7709925174713135,9.488527439316384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.08984375,0.0,1672.5185546875,1895.4371337890625,0.0,2640.671142578125,0.9323771595954896,1.0,0.0,3.0,1.0,0.0
17678640,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8908877968788147,0.3765455186367035,0.3401227295398712,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.5386911630630493,0.5043779015541077,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9444005489349364,0.4424729347229004,0.3096392154693603,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8966320157051086,0.3839516937732696,0.3649321794509887,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.680601954460144,0.1648301631212234,0.7521734833717346,284.9461669921875,284.95001220703125,305.3215026855469,298.18975830078125,301.0220031738281,297.27069091796875,284.9452514648437,1.0,0.5106185078620911,1.0,1.0,0.8558708429336548,1.0,-2.7267322540283203,1.2662073373794556,1.4605247974395752,0.6460656523704529,0.9269658923149108,0.9269658923149108,0.0,116.38055419921876,89.0,76483.6015625,0.0,1692.915283203125,1.0,278.1499938964844,282.9986267089844,301.19140625,306.1940002441406,293.1499938964844,293.1499938964844,278.1499938964844,36072.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183912038803101,1.0,0.0,0.0,3.7709672451019287,3.7709925174713135,9.488527439316384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.08984375,0.0,1672.5185546875,1895.4371337890625,0.0,2640.671142578125,0.9323771595954896,1.0,0.0,3.0,1.0,0.0
17678700,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8987935185432434,0.3765075802803039,0.3399881422519684,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.5402718782424927,0.4913750290870666,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9548760652542114,0.4442843496799469,0.3108136355876922,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9049540758132936,0.3843294084072113,0.3651771247386932,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.6870158910751343,0.1649961024522781,0.7523469924926758,284.9335632324219,284.95001220703125,305.3258361816406,298.18414306640625,301.0238037109375,297.2734680175781,284.9324035644531,1.0,0.5060761570930481,1.0,1.0,0.8570684194564819,1.0,-2.7129502296447754,1.2592196464538574,1.4537307024002075,0.6423135995864868,0.9148494601249696,0.9148494601249696,0.0,112.435791015625,89.0,76103.03125,0.0,1654.46142578125,1.0,278.1499938964844,282.9913635253906,301.18377685546875,306.1701965332031,293.1499938964844,293.1499938964844,278.1499938964844,36578.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182583451271057,1.0,0.0,0.0,3.757447719573975,3.75747299194336,9.420613196198246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.9619140625,0.0,1660.4825439453125,1895.4371337890625,0.0,2639.441650390625,0.9295509457588196,1.0,0.0,3.0,1.0,0.0
17678760,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9079174399375916,0.3764483034610748,0.3398072421550751,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.5430757403373718,0.4771224856376648,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9659386277198792,0.446081280708313,0.3119584321975708,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9150057435035706,0.3846840858459472,0.3653769493103027,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.6942655444145203,0.165146991610527,0.7523699402809143,284.9258728027344,284.95001220703125,305.3298645019531,298.1786499023437,301.0271301269531,297.2794494628906,284.9252014160156,1.0,0.5011213421821594,1.0,1.0,0.8581429719924927,1.0,-2.6972506046295166,1.2513277530670166,1.4459228515625,0.637995719909668,0.90248441696167,0.90248441696167,0.0,108.19286346435548,92.0,75594.1171875,0.0,1612.3154296875,1.0,278.1499938964844,282.9911804199219,301.1746520996094,306.1317443847656,293.1499938964844,293.1499938964844,278.1499938964844,37107.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176239728927612,1.0,0.0,0.0,3.731862783432007,3.731887817382813,9.292757567891384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.021484375,0.0,1634.638671875,1895.4371337890625,0.0,2633.5712890625,0.9242067337036132,1.0,0.0,3.0,1.0,0.0
17678820,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9152117967605592,0.3764234483242035,0.3396734893321991,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5467990636825562,0.4668115675449371,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9740718007087708,0.4479883909225464,0.3131938576698303,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.922990620136261,0.3850771188735962,0.3656345903873443,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.6997525095939636,0.1653107702732086,0.7526054382324219,284.92730712890625,284.95001220703125,305.3337097167969,298.1731262207031,301.0332336425781,297.2898864746094,284.9276428222656,1.0,0.4980986416339874,1.0,1.0,0.8592604994773865,1.0,-2.6867618560791016,1.2460339069366455,1.4407278299331665,0.634887158870697,0.8951514363288879,0.8951514363288879,0.0,105.21427917480467,92.0,75144.390625,0.0,1583.7623291015625,1.0,278.1499938964844,282.99871826171875,301.1656188964844,306.08984375,293.1499938964844,293.1499938964844,278.1499938964844,37319.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166064023971558,1.0,0.0,0.0,3.703129291534424,3.7031538486480713,9.150209052677384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.5244140625,0.0,1603.1031494140625,1895.4371337890625,0.0,2624.159423828125,0.9180477261543274,1.0,0.0,3.0,1.0,0.0
17678880,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9206093549728394,0.3764342367649078,0.3396004438400268,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9990000128746032,0.5503854155540466,0.4596237242221832,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9798390865325928,0.4497827291488647,0.3143738508224487,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9288645386695862,0.3854638636112213,0.3659162819385528,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.7037304639816284,0.1654815226793289,0.7529890537261963,284.9326171875,284.95001220703125,305.3369140625,298.1682434082031,301.04058837890625,297.30255126953125,284.93316650390625,1.0,0.4959528148174286,1.0,1.0,0.8602920174598694,1.0,-2.680246353149414,1.2426892518997192,1.4375571012496948,0.6329314708709717,0.8923396468162537,0.8923396468162537,0.0,103.2022933959961,110.0,74824.6953125,0.0,1565.390625,1.0,278.1499938964844,283.0067749023437,301.1589660644531,306.0576477050781,293.1499938964844,293.1499938964844,278.45001220703125,37226.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156120777130127,1.0,0.0,0.0,3.681305408477783,3.681329965591431,9.042676651915826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.3056640625,0.0,1577.5311279296875,1895.4371337890625,0.0,2614.96728515625,0.91318678855896,1.0,0.0,3.0,1.0,0.0
17678940,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9190282821655272,0.3771669864654541,0.3401180207729339,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9990000128746032,0.557058572769165,0.4623762667179107,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.980824887752533,0.4541928172111511,0.3173307478427887,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9278535842895508,0.3868308067321777,0.3670804798603058,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7031630277633667,0.1661763936281204,0.7557698488235474,285.0367736816406,284.95001220703125,305.3426208496094,298.1586608886719,301.0600280761719,297.3335876464844,285.0347595214844,1.0,0.4988798797130584,1.0,1.0,0.8624411225318909,1.0,-2.692439079284668,1.2484253644943235,1.4440137147903442,0.6355412006378174,1.0,1.0,0.0,104.2908706665039,128.0,74515.828125,0.0,1587.5782470703125,1.0,278.443359375,283.1141052246094,301.1447448730469,305.9580993652344,293.1499938964844,293.1499938964844,278.1499938964844,32759.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101843595504761,1.0,0.0,0.0,3.815063953399658,3.815088987350464,9.711736765893877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13027.8798828125,0.0,1699.33740234375,1895.4371337890625,0.0,2564.891357421875,0.9398876428604126,1.0,0.0,3.0,1.0,0.0
17679000,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9190282821655272,0.3771669864654541,0.3401180207729339,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9990000128746032,0.557058572769165,0.4623762667179107,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.980824887752533,0.4541928172111511,0.3173307478427887,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9278535842895508,0.3868308067321777,0.3670804798603058,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7031630277633667,0.1661763936281204,0.7557698488235474,285.0367736816406,284.95001220703125,305.3426208496094,298.1586608886719,301.0600280761719,297.3335876464844,285.0347595214844,1.0,0.4988798797130584,1.0,1.0,0.8624411225318909,1.0,-2.692439079284668,1.2484253644943235,1.4440137147903442,0.6355412006378174,1.0,1.0,0.0,104.2908706665039,128.0,74515.828125,0.0,1587.5782470703125,1.0,278.443359375,283.1141052246094,301.1447448730469,305.9580993652344,293.1499938964844,293.1499938964844,278.1499938964844,32759.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101843595504761,1.0,0.0,0.0,3.815063953399658,3.815088987350464,9.711736765893877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13027.8798828125,0.0,1699.33740234375,1895.4371337890625,0.0,2564.891357421875,0.9398876428604126,1.0,0.0,3.0,1.0,0.0
17679060,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9046805500984192,0.3766679763793945,0.3401546776294708,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.5587610602378845,0.4823992252349853,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.970529079437256,0.4575059115886688,0.3199775218963623,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9136740565299988,0.3873390853404999,0.3680016696453094,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6936430931091309,0.166501298546791,0.7587767243385315,284.9193115234375,284.95001220703125,305.346923828125,298.15008544921875,301.0596923828125,297.3262023925781,284.9223937988281,1.0,0.5075839757919312,1.0,1.0,0.8643923997879028,1.0,-2.7244327068328857,1.2638667821884155,1.4605658054351809,0.6436699032783508,0.9172328114509584,0.9172328114509584,0.0,110.4739761352539,131.0,75949.2109375,0.0,1662.084716796875,1.0,278.1570129394531,282.9745788574219,301.1700134277344,306.1489562988281,293.1499938964844,293.1499938964844,278.1499938964844,37124.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174485564231873,1.0,0.0,0.0,3.766180992126465,3.7662062644958496,9.4644559567314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.7958984375,0.0,1674.9857177734375,1895.4371337890625,0.0,2631.9482421875,0.9323285818099976,1.0,0.0,3.0,1.0,0.0
17679120,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9046805500984192,0.3766679763793945,0.3401546776294708,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.5587610602378845,0.4823992252349853,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.970529079437256,0.4575059115886688,0.3199775218963623,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9136740565299988,0.3873390853404999,0.3680016696453094,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.6936430931091309,0.166501298546791,0.7587767243385315,284.9193115234375,284.95001220703125,305.346923828125,298.15008544921875,301.0596923828125,297.3262023925781,284.9223937988281,1.0,0.5075839757919312,1.0,1.0,0.8643923997879028,1.0,-2.7244327068328857,1.2638667821884155,1.4605658054351809,0.6436699032783508,0.9172328114509584,0.9172328114509584,0.0,110.4739761352539,131.0,75949.2109375,0.0,1662.084716796875,1.0,278.1570129394531,282.9745788574219,301.1700134277344,306.1489562988281,293.1499938964844,293.1499938964844,278.1499938964844,37124.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174485564231873,1.0,0.0,0.0,3.766180992126465,3.7662062644958496,9.4644559567314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.7958984375,0.0,1674.9857177734375,1895.4371337890625,0.0,2631.9482421875,0.9323285818099976,1.0,0.0,3.0,1.0,0.0
17679180,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8934081792831421,0.3765850663185119,0.340122252702713,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990000128746032,0.5572905540466309,0.5002427697181702,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9613946080207824,0.4611987769603729,0.3225805461406708,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9023756384849548,0.3880073428153991,0.3687285482883453,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.6853598952293396,0.1667583435773849,0.7607548236846924,284.9569091796875,284.95001220703125,305.349853515625,298.1427307128906,301.0516357421875,297.3062744140625,284.9580993652344,1.0,0.514758288860321,1.0,1.0,0.8663436770439148,1.0,-2.752227544784546,1.277191400527954,1.4750361442565918,0.6509212851524353,0.9367663264274596,0.9367663264274596,0.0,116.16349792480467,134.0,76592.4296875,0.0,1729.6177978515625,1.0,278.15008544921875,282.996826171875,301.1506652832031,306.1439208984375,293.1499938964844,293.1499938964844,278.1499938964844,35752.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185877799987793,1.0,0.0,0.0,3.776305913925171,3.776330947875977,9.515412102700792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.7021484375,0.0,1676.365478515625,1895.4371337890625,0.0,2642.4912109375,0.9335742592811584,1.0,0.0,3.0,1.0,0.0
