time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8934081792831421,0.3765850663185119,0.340122252702713,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990000128746032,0.5572905540466309,0.5002427697181702,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9613946080207824,0.4611987769603729,0.3225805461406708,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9023756384849548,0.3880073428153991,0.3687285482883453,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.6853598952293396,0.1667583435773849,0.7607548236846924,284.9569091796875,284.95001220703125,305.349853515625,298.1427307128906,301.0516357421875,297.3062744140625,284.9580993652344,1.0,0.514758288860321,1.0,1.0,0.8663436770439148,1.0,-2.752227544784546,1.277191400527954,1.4750361442565918,0.6509212851524353,0.9367663264274596,0.9367663264274596,0.0,116.16349792480467,134.0,76592.4296875,0.0,1729.6177978515625,1.0,278.15008544921875,282.996826171875,301.1506652832031,306.1439208984375,293.1499938964844,293.1499938964844,278.1499938964844,35752.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185877799987793,1.0,0.0,0.0,3.776305913925171,3.776330947875977,9.515412102700792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.7021484375,0.0,1676.365478515625,1895.4371337890625,0.0,2642.4912109375,0.9335742592811584,1.0,0.0,3.0,1.0,0.0
17679300,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8889325261116028,0.3766012489795685,0.3402059674263,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9990000128746032,0.5561399459838867,0.5077442526817322,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.9578192830085754,0.4630967080593109,0.3239502310752868,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.8981328010559082,0.3883916437625885,0.3691600561141968,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.6820442080497742,0.1668880879878997,0.7617154717445374,284.9652404785156,284.95001220703125,305.3507995605469,298.1395263671875,301.04754638671875,297.2968139648437,284.9659118652344,1.0,0.51798415184021,1.0,1.0,0.8673192858695984,1.0,-2.7646639347076416,1.2831470966339111,1.481516718864441,0.6541109085083008,0.9465976357460022,0.9465976357460022,0.0,118.6343994140625,134.0,76932.8046875,0.0,1759.8955078125,1.0,278.1500244140625,282.9991149902344,301.1477966308594,306.16119384765625,293.1499938964844,293.1499938964844,278.1499938964844,35370.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194268941879272,1.0,0.0,0.0,3.791827917098999,3.791853427886963,9.59379804044147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.625,0.0,1691.861083984375,1895.4371337890625,0.0,2650.26025390625,0.9367806911468506,1.0,0.0,3.0,1.0,0.0
17679360,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8848541975021362,0.3766011893749237,0.3402820527553558,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.5547851324081421,0.514726459980011,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9545912146568298,0.4649807810783386,0.3253146111965179,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8942866325378418,0.3887698054313659,0.3695912659168243,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.6790341138839722,0.1670134365558624,0.7626381516456604,284.96923828125,284.95001220703125,305.3513488769531,298.13671875,301.04345703125,297.28826904296875,284.9696044921875,1.0,0.521022379398346,1.0,1.0,0.8689007759094238,1.0,-2.776414155960083,1.2886836528778076,1.487730622291565,0.6570337414741516,0.9553504586219788,0.9553504586219788,0.0,120.96949768066406,137.0,77278.2421875,0.0,1788.73681640625,1.0,278.1500244140625,282.9976806640625,301.145751953125,306.181396484375,293.1499938964844,293.1499938964844,278.1499938964844,35140.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203859329223633,1.0,0.0,0.0,3.8102755546569824,3.810300827026367,9.687373676570132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.04296875,0.0,1712.189697265625,1895.4371337890625,0.0,2659.145263671875,0.9407447576522828,1.0,0.0,3.0,1.0,0.0
17679420,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8761913776397705,0.3765173852443695,0.3403917551040649,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9970780611038208,0.5516195297241211,0.5235085487365723,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9472837448120116,0.4686795473098755,0.3280184864997864,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8860584497451782,0.3894635140895843,0.3704308271408081,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.6726508140563965,0.1672593653202057,0.76456218957901,284.9679870605469,284.95001220703125,305.3514099121094,298.1322631835937,301.03692626953125,297.2761535644531,284.9675598144531,1.0,0.5263990163803101,1.0,1.0,0.8720637559890747,1.0,-2.793782949447632,1.296711802482605,1.4970710277557373,0.6613677144050598,0.96774160861969,0.96774160861969,0.0,125.87488555908205,140.0,77869.4765625,0.0,1838.634765625,1.0,278.1499938964844,282.9874572753906,301.14190673828125,306.2200012207031,293.1499938964844,293.1499938964844,278.1499938964844,35031.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223699927330017,1.0,0.0,0.0,3.848197937011719,3.848223924636841,9.8811642601504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12896.9384765625,0.0,1757.4178466796875,1895.4371337890625,0.0,2677.539794921875,0.9491463899612428,1.0,0.0,3.0,1.0,0.0
17679480,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8761913776397705,0.3765173852443695,0.3403917551040649,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9970780611038208,0.5516195297241211,0.5235085487365723,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9472837448120116,0.4686795473098755,0.3280184864997864,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8860584497451782,0.3894635140895843,0.3704308271408081,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.6726508140563965,0.1672593653202057,0.76456218957901,284.9679870605469,284.95001220703125,305.3514099121094,298.1322631835937,301.03692626953125,297.2761535644531,284.9675598144531,1.0,0.5263990163803101,1.0,1.0,0.8720637559890747,1.0,-2.793782949447632,1.296711802482605,1.4970710277557373,0.6613677144050598,0.96774160861969,0.96774160861969,0.0,125.87488555908205,140.0,77869.4765625,0.0,1838.634765625,1.0,278.1499938964844,282.9874572753906,301.14190673828125,306.2200012207031,293.1499938964844,293.1499938964844,278.1499938964844,35031.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223699927330017,1.0,0.0,0.0,3.848197937011719,3.848223924636841,9.8811642601504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12896.9384765625,0.0,1757.4178466796875,1895.4371337890625,0.0,2677.539794921875,0.9491463899612428,1.0,0.0,3.0,1.0,0.0
17679540,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8659383058547974,0.3762736022472381,0.3404133915901184,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9870819449424744,0.5496817231178284,0.5215357542037964,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9376168251037598,0.472238153219223,0.3306675851345062,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8761577010154724,0.3900229036808014,0.3712031245231628,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6649974584579468,0.1674100905656814,0.7663685083389282,284.954833984375,284.95001220703125,305.3500061035156,298.1294860839844,301.0325622558594,297.2711486816406,284.9545288085937,1.0,0.5304622650146484,1.0,1.0,0.8752266764640808,1.0,-2.7976274490356445,1.2981383800506592,1.4994889497756958,0.6620025634765625,0.9658088684082032,0.9658088684082032,0.0,131.47604370117188,143.0,78072.75,0.0,1871.373779296875,1.0,278.1499938964844,282.97271728515625,301.1362609863281,306.2341613769531,293.1499938964844,293.1499938964844,278.1499938964844,35458.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237484693527222,1.0,0.0,0.0,3.869600296020508,3.869626522064209,9.991381375584751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.048828125,0.0,1787.1895751953125,1895.4371337890625,0.0,2690.330810546875,0.954181432723999,1.0,0.0,3.0,1.0,0.0
17679600,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8659383058547974,0.3762736022472381,0.3404133915901184,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9870819449424744,0.5496817231178284,0.5215357542037964,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9376168251037598,0.472238153219223,0.3306675851345062,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8761577010154724,0.3900229036808014,0.3712031245231628,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6649974584579468,0.1674100905656814,0.7663685083389282,284.954833984375,284.95001220703125,305.3500061035156,298.1294860839844,301.0325622558594,297.2711486816406,284.9545288085937,1.0,0.5304622650146484,1.0,1.0,0.8752266764640808,1.0,-2.7976274490356445,1.2981383800506592,1.4994889497756958,0.6620025634765625,0.9658088684082032,0.9658088684082032,0.0,131.47604370117188,143.0,78072.75,0.0,1871.373779296875,1.0,278.1499938964844,282.97271728515625,301.1362609863281,306.2341613769531,293.1499938964844,293.1499938964844,278.1499938964844,35458.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237484693527222,1.0,0.0,0.0,3.869600296020508,3.869626522064209,9.991381375584751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.048828125,0.0,1787.1895751953125,1895.4371337890625,0.0,2690.330810546875,0.954181432723999,1.0,0.0,3.0,1.0,0.0
17679660,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8584723472595215,0.376004695892334,0.3403326869010925,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.97932231426239,0.5488772988319397,0.5207560658454895,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9310433864593506,0.47577965259552,0.3332453370094299,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.869056761264801,0.3905457556247711,0.3718664348125458,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6594768166542053,0.1675242036581039,0.7677035927772522,284.9510192871094,284.95001220703125,305.3446655273437,298.1251525878906,301.0282287597656,297.2691650390625,284.950927734375,1.0,0.5337954759597778,1.0,1.0,0.8780850172042847,1.0,-2.8020925521850586,1.2999283075332642,1.5021642446517944,0.6628156304359436,0.964606523513794,0.964606523513794,0.0,135.928466796875,146.0,78183.4453125,0.0,1899.6290283203125,1.0,278.1499938964844,282.9674072265625,301.1297607421875,306.2357788085937,293.1499938964844,293.1499938964844,278.1499938964844,35713.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245720863342285,1.0,0.0,0.0,3.879108428955078,3.8791346549987793,1.0040541837952333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.72265625,0.0,1801.034423828125,1895.4371337890625,0.0,2697.9775390625,0.9565133452415466,1.0,0.0,3.0,1.0,0.0
17679720,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8584723472595215,0.376004695892334,0.3403326869010925,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.97932231426239,0.5488772988319397,0.5207560658454895,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9310433864593506,0.47577965259552,0.3332453370094299,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.869056761264801,0.3905457556247711,0.3718664348125458,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6594768166542053,0.1675242036581039,0.7677035927772522,284.9510192871094,284.95001220703125,305.3446655273437,298.1251525878906,301.0282287597656,297.2691650390625,284.950927734375,1.0,0.5337954759597778,1.0,1.0,0.8780850172042847,1.0,-2.8020925521850586,1.2999283075332642,1.5021642446517944,0.6628156304359436,0.964606523513794,0.964606523513794,0.0,135.928466796875,146.0,78183.4453125,0.0,1899.6290283203125,1.0,278.1499938964844,282.9674072265625,301.1297607421875,306.2357788085937,293.1499938964844,293.1499938964844,278.1499938964844,35713.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245720863342285,1.0,0.0,0.0,3.879108428955078,3.8791346549987793,1.0040541837952333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.72265625,0.0,1801.034423828125,1895.4371337890625,0.0,2697.9775390625,0.9565133452415466,1.0,0.0,3.0,1.0,0.0
17679780,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8526400923728943,0.3757535815238952,0.3402380049228668,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.972926139831543,0.5484703779220581,0.5204328894615173,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9263625144958496,0.4793418943881988,0.3358142673969269,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8635913729667664,0.3910713791847229,0.3725002408027649,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6552141904830933,0.167639747262001,0.7688850164413452,284.9500732421875,284.95001220703125,305.33331298828125,298.1160888671875,301.02166748046875,297.2680969238281,284.9501037597656,1.0,0.5368180274963379,1.0,1.0,0.8809434175491333,1.0,-2.806859016418457,1.3018726110458374,1.5049865245819092,0.663729727268219,0.9641764760017396,0.9641764760017396,0.0,139.6764678955078,149.0,78250.515625,0.0,1925.078125,1.0,278.1499938964844,282.9648742675781,301.1200866699219,306.231689453125,293.1499938964844,293.1499938964844,278.1499938964844,35840.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253509402275085,1.0,0.0,0.0,3.8843629360198975,3.8843894004821777,1.0067760740639642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.87109375,0.0,1808.605712890625,1895.4371337890625,0.0,2705.211181640625,0.9577909708023072,1.0,0.0,3.0,1.0,0.0
17679840,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8526400923728943,0.3757535815238952,0.3402380049228668,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.972926139831543,0.5484703779220581,0.5204328894615173,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9263625144958496,0.4793418943881988,0.3358142673969269,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8635913729667664,0.3910713791847229,0.3725002408027649,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6552141904830933,0.167639747262001,0.7688850164413452,284.9500732421875,284.95001220703125,305.33331298828125,298.1160888671875,301.02166748046875,297.2680969238281,284.9501037597656,1.0,0.5368180274963379,1.0,1.0,0.8809434175491333,1.0,-2.806859016418457,1.3018726110458374,1.5049865245819092,0.663729727268219,0.9641764760017396,0.9641764760017396,0.0,139.6764678955078,149.0,78250.515625,0.0,1925.078125,1.0,278.1499938964844,282.9648742675781,301.1200866699219,306.231689453125,293.1499938964844,293.1499938964844,278.1499938964844,35840.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253509402275085,1.0,0.0,0.0,3.8843629360198975,3.8843894004821777,1.0067760740639642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.87109375,0.0,1808.605712890625,1895.4371337890625,0.0,2705.211181640625,0.9577909708023072,1.0,0.0,3.0,1.0,0.0
17679900,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8500310778617859,0.3756318688392639,0.3401905000209808,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9699586629867554,0.548333466053009,0.5203499794006348,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9243710041046144,0.4811285138130188,0.3370995223522186,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8611627817153931,0.3913339972496032,0.3728127181529999,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6533220410346985,0.1677002906799316,0.769463837146759,284.9500427246094,284.95001220703125,305.32550048828125,298.10986328125,301.0174560546875,297.2677307128906,284.9500427246094,1.0,0.5382453203201294,1.0,1.0,0.8823726177215576,1.0,-2.8093183040618896,1.3028844594955444,1.5064339637756348,0.6642119288444519,0.9641534686088562,0.9641534686088562,0.0,141.43576049804688,149.0,78273.5859375,0.0,1937.405029296875,1.0,278.1499938964844,282.9640197753906,301.11376953125,306.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,35876.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257415890693665,1.0,0.0,0.0,3.886164426803589,3.886190891265869,1.007710125122685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12956.61328125,0.0,1811.1461181640625,1895.4371337890625,0.0,2708.840576171875,0.958223521709442,1.0,0.0,3.0,1.0,0.0
17679960,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8475878238677979,0.3755106925964355,0.3401416838169098,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9671140909194946,0.5482172966003418,0.5202921032905579,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.922570526599884,0.4829165339469909,0.3383843898773193,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8588988780975342,0.391594797372818,0.3731215000152588,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6515604257583618,0.1677623987197876,0.7700379490852356,284.9500732421875,284.95001220703125,305.3163146972656,298.10260009765625,301.0126647949219,297.2674255371094,284.9500732421875,1.0,0.5396373271942139,1.0,1.0,0.8837218284606934,1.0,-2.811795473098755,1.3039164543151855,1.5078790187835691,0.6647116541862488,0.964189112186432,0.964189112186432,0.0,143.1305694580078,152.0,78291.3203125,0.0,1949.4720458984373,1.0,278.1499938964844,282.9633178710937,301.10650634765625,306.221923828125,293.1499938964844,293.1499938964844,278.1499938964844,35902.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261418342590332,1.0,0.0,0.0,3.8876194953918457,3.887645959854126,1.0084648920383188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.0654296875,0.0,1813.1717529296875,1895.4371337890625,0.0,2712.560302734375,0.9585701823234558,1.0,0.0,3.0,1.0,0.0
17680020,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8448206186294556,0.3753642439842224,0.3400806486606598,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9638122320175172,0.5480912327766418,0.520240068435669,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9205978512763976,0.4850629270076751,0.3399254083633423,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8563451170921326,0.391903668642044,0.3734864592552185,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6495773792266846,0.167838454246521,0.7707237005233765,284.9500732421875,284.95001220703125,305.3035888671875,298.0925598144531,301.00616455078125,297.26708984375,284.9501037597656,1.0,0.5412688255310059,1.0,1.0,0.8853408694267273,1.0,-2.814774751663208,1.3051611185073853,1.5096136331558228,0.6653164029121399,0.9642409682273864,0.9642409682273864,0.0,145.10537719726562,152.0,78305.71875,0.0,1963.706787109375,1.0,278.1499938964844,282.9624938964844,301.0964660644531,306.2134094238281,293.1499938964844,293.1499938964844,278.1499938964844,35924.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826632022857666,1.0,0.0,0.0,3.88898515701294,3.88901162147522,1.0091735020978376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.8974609375,0.0,1815.060302734375,1895.4371337890625,0.0,2717.11572265625,0.9588937759399414,1.0,0.0,3.0,1.0,0.0
17680080,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8430821895599365,0.3752652108669281,0.3400373458862304,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9616935849189758,0.5480095744132996,0.5202087759971619,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9194085001945496,0.4864929914474487,0.3409512042999267,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8547490835189819,0.3921061158180237,0.3737251758575439,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6483400464057922,0.1678897142410278,0.7711756229400635,284.9500732421875,284.95001220703125,305.2940979003906,298.0850830078125,301.0014038085937,297.2668762207031,284.9501037597656,1.0,0.5423449277877808,1.0,1.0,0.8864202499389648,1.0,-2.8167479038238525,1.3059858083724976,1.5107622146606443,0.6657175421714783,0.964258313179016,0.964258313179016,0.0,146.37588500976562,155.0,78311.4921875,0.0,1972.9710693359373,1.0,278.1499938964844,282.96197509765625,301.0890808105469,306.2066955566406,293.1499938964844,293.1499938964844,278.1499938964844,35936.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269683718681335,1.0,0.0,0.0,3.8896915912628174,3.8897180557250977,1.0095401421494898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.1630859375,0.0,1816.0396728515625,1895.4371337890625,0.0,2720.24267578125,0.9590609669685364,1.0,0.0,3.0,1.0,0.0
17680140,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8388294577598572,0.3750101029872894,0.3399242460727691,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9563580751419068,0.5477960705757141,0.520128071308136,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9165140390396118,0.4900634884834289,0.3435136079788208,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8508442044258118,0.3925982415676117,0.3743105828762054,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6453251242637634,0.1680173277854919,0.772311270236969,284.949951171875,284.95001220703125,305.26708984375,298.0638732910156,300.9879150390625,297.2663269042969,284.949951171875,1.0,0.5449562668800354,1.0,1.0,0.8891186714172363,1.0,-2.8216631412506104,1.30804443359375,1.5136187076568604,0.6667152047157288,0.9641345739364624,0.9641345739364624,0.0,149.57901000976562,158.0,78313.1796875,0.0,1996.2857666015625,1.0,278.1499938964844,282.960693359375,301.0680847167969,306.18658447265625,293.1499938964844,293.1499938964844,278.1499938964844,35962.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278478384017944,1.0,0.0,0.0,3.890803813934326,3.8908302783966064,1.0101176712851156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.6015625,0.0,1817.64453125,1895.4371337890625,0.0,2728.420166015625,0.9593286514282228,1.0,0.0,3.0,1.0,0.0
17680200,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8388294577598572,0.3750101029872894,0.3399242460727691,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9563580751419068,0.5477960705757141,0.520128071308136,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9165140390396118,0.4900634884834289,0.3435136079788208,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8508442044258118,0.3925982415676117,0.3743105828762054,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6453251242637634,0.1680173277854919,0.772311270236969,284.949951171875,284.95001220703125,305.26708984375,298.0638732910156,300.9879150390625,297.2663269042969,284.949951171875,1.0,0.5449562668800354,1.0,1.0,0.8891186714172363,1.0,-2.8216631412506104,1.30804443359375,1.5136187076568604,0.6667152047157288,0.9641345739364624,0.9641345739364624,0.0,149.57901000976562,158.0,78313.1796875,0.0,1996.2857666015625,1.0,278.1499938964844,282.960693359375,301.0680847167969,306.18658447265625,293.1499938964844,293.1499938964844,278.1499938964844,35962.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278478384017944,1.0,0.0,0.0,3.890803813934326,3.8908302783966064,1.0101176712851156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.6015625,0.0,1817.64453125,1895.4371337890625,0.0,2728.420166015625,0.9593286514282228,1.0,0.0,3.0,1.0,0.0
17680260,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.834880530834198,0.3747441470623016,0.339798092842102,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9512221217155457,0.5475613474845886,0.5200275778770447,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9139756560325624,0.4936260879039764,0.3460679054260254,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8472451567649841,0.393070638179779,0.374874085187912,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6425558924674988,0.1681431233882904,0.7734217643737793,284.9495849609375,284.95001220703125,305.2356872558594,298.0393371582031,300.972412109375,297.2657470703125,284.9495849609375,1.0,0.5475398302078247,1.0,1.0,0.8918359279632568,1.0,-2.826472759246826,1.3100574016571045,1.5164154767990112,0.667680561542511,0.9636825919151306,0.9636825919151306,0.0,152.67381286621094,161.0,78296.5625,0.0,2018.9840087890625,1.0,278.1499938964844,282.9594421386719,301.0437927246094,306.16192626953125,293.1499938964844,293.1499938964844,278.1499938964844,35990.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287850618362427,1.0,0.0,0.0,3.890970945358277,3.8909971714019775,1.0102043006554595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.5224609375,0.0,1818.0699462890625,1895.4371337890625,0.0,2737.138671875,0.9593825936317444,1.0,0.0,3.0,1.0,0.0
17680320,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.834880530834198,0.3747441470623016,0.339798092842102,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9512221217155457,0.5475613474845886,0.5200275778770447,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9139756560325624,0.4936260879039764,0.3460679054260254,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8472451567649841,0.393070638179779,0.374874085187912,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6425558924674988,0.1681431233882904,0.7734217643737793,284.9495849609375,284.95001220703125,305.2356872558594,298.0393371582031,300.972412109375,297.2657470703125,284.9495849609375,1.0,0.5475398302078247,1.0,1.0,0.8918359279632568,1.0,-2.826472759246826,1.3100574016571045,1.5164154767990112,0.667680561542511,0.9636825919151306,0.9636825919151306,0.0,152.67381286621094,161.0,78296.5625,0.0,2018.9840087890625,1.0,278.1499938964844,282.9594421386719,301.0437927246094,306.16192626953125,293.1499938964844,293.1499938964844,278.1499938964844,35990.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287850618362427,1.0,0.0,0.0,3.890970945358277,3.8909971714019775,1.0102043006554595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.5224609375,0.0,1818.0699462890625,1895.4371337890625,0.0,2737.138671875,0.9593825936317444,1.0,0.0,3.0,1.0,0.0
17680380,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8310367465019226,0.3744652569293976,0.3396617472171783,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9460675716400146,0.5472949743270874,0.5199007391929626,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9115462899208068,0.4971777200698852,0.3486156165599823,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8437513709068298,0.393520176410675,0.3754175901412964,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6398802399635315,0.1682652086019516,0.7745229005813599,284.94921875,284.95001220703125,305.2003479003906,298.0118408203125,300.9551086425781,297.26513671875,284.94921875,1.0,0.5500612854957581,1.0,1.0,0.8945531249046326,1.0,-2.8311946392059326,1.3120367527008057,1.5191580057144165,0.6686151027679443,0.9629451632499696,0.9629451632499696,0.0,155.79336547851562,164.0,78263.265625,0.0,2041.732177734375,1.0,278.1499938964844,282.9584045410156,301.0165710449219,306.13299560546875,293.1499938964844,293.1499938964844,278.1499938964844,36016.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297595977783203,1.0,0.0,0.0,3.890143871307373,3.890170335769653,1.0097750191562227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.3359375,0.0,1817.2427978515625,1895.4371337890625,0.0,2746.2080078125,0.9592124223709106,1.0,0.0,3.0,1.0,0.0
17680440,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8310367465019226,0.3744652569293976,0.3396617472171783,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9460675716400146,0.5472949743270874,0.5199007391929626,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9115462899208068,0.4971777200698852,0.3486156165599823,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8437513709068298,0.393520176410675,0.3754175901412964,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6398802399635315,0.1682652086019516,0.7745229005813599,284.94921875,284.95001220703125,305.2003479003906,298.0118408203125,300.9551086425781,297.26513671875,284.94921875,1.0,0.5500612854957581,1.0,1.0,0.8945531249046326,1.0,-2.8311946392059326,1.3120367527008057,1.5191580057144165,0.6686151027679443,0.9629451632499696,0.9629451632499696,0.0,155.79336547851562,164.0,78263.265625,0.0,2041.732177734375,1.0,278.1499938964844,282.9584045410156,301.0165710449219,306.13299560546875,293.1499938964844,293.1499938964844,278.1499938964844,36016.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297595977783203,1.0,0.0,0.0,3.890143871307373,3.890170335769653,1.0097750191562227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.3359375,0.0,1817.2427978515625,1895.4371337890625,0.0,2746.2080078125,0.9592124223709106,1.0,0.0,3.0,1.0,0.0
17680500,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8291798830032349,0.3743214309215545,0.3395892083644867,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9435316324234008,0.5471506118774414,0.5198265910148621,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9104121327400208,0.4989500045776367,0.3498865365982055,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8420733213424683,0.3937374055385589,0.3756817281246185,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6385980248451233,0.168324813246727,0.7750647664070129,284.948974609375,284.95001220703125,305.1813049316406,297.9970703125,300.9457702636719,297.2648010253906,284.948974609375,1.0,0.5513107776641846,1.0,1.0,0.8959117531776428,1.0,-2.83351469039917,1.3130102157592771,1.520504593849182,0.6690669655799866,0.9624556303024292,0.9624556303024292,0.0,157.33697509765625,164.0,78240.4609375,0.0,2052.98779296875,1.0,278.1499938964844,282.9579467773437,301.0019226074219,306.1170959472656,293.1499938964844,293.1499938964844,278.1499938964844,36030.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302614092826843,1.0,0.0,0.0,3.889390707015991,3.889417171478272,1.009384050121298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.7763671875,0.0,1816.4080810546875,1895.4371337890625,0.0,2750.87939453125,0.9590508341789246,1.0,0.0,3.0,1.0,0.0
17680560,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8273540735244751,0.374174565076828,0.3395138382911682,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9410138726234436,0.5469978451728821,0.5197446942329407,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.909318208694458,0.5007191300392151,0.3511553406715393,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8404296636581421,0.3939491808414459,0.3759406805038452,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6373441815376282,0.168383315205574,0.775601327419281,284.9487609863281,284.95001220703125,305.16143798828125,297.9817199707031,300.93609619140625,297.26446533203125,284.9487609863281,1.0,0.5525524616241455,1.0,1.0,0.8972556591033936,1.0,-2.835806608200073,1.3139742612838743,1.5218324661254885,0.6695096492767334,0.961898386478424,0.961898386478424,0.0,158.87661743164062,167.0,78213.921875,0.0,2064.19580078125,1.0,278.1499938964844,282.95751953125,300.9866638183594,306.10028076171875,293.1499938964844,293.1499938964844,278.1499938964844,36043.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307691216468811,1.0,0.0,0.0,3.888397455215454,3.8884239196777344,1.0088685939990685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12898.314453125,0.0,1815.2728271484373,1895.4371337890625,0.0,2755.6064453125,0.9588353633880616,1.0,0.0,3.0,1.0,0.0
17680620,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8238109946250916,0.3738697171211242,0.3393518924713135,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9360753297805786,0.5466606616973877,0.5195501446723938,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9072794318199158,0.504246175289154,0.3536841571331024,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8372637629508972,0.3943527042865753,0.3764384388923645,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6349349021911621,0.1684962213039398,0.7766503095626831,284.9483642578125,284.95001220703125,305.119384765625,297.9493103027344,300.9155578613281,297.2637939453125,284.9483642578125,1.0,0.5550240874290466,1.0,1.0,0.8999435305595398,1.0,-2.8402774333953857,1.315855860710144,1.5244215726852417,0.6703507900238037,0.960586667060852,0.960586667060852,0.0,161.9192657470703,170.0,78148.3984375,0.0,2086.297607421875,1.0,278.1499938964844,282.9569396972656,300.9542236328125,306.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,36069.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831773042678833,1.0,0.0,0.0,3.885603666305542,3.8856301307678223,1.007419314191793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.5126953125,0.0,1811.9761962890625,1895.4371337890625,0.0,2764.956787109375,0.958221673965454,1.0,0.0,3.0,1.0,0.0
17680680,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8238109946250916,0.3738697171211242,0.3393518924713135,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9360753297805786,0.5466606616973877,0.5195501446723938,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9072794318199158,0.504246175289154,0.3536841571331024,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8372637629508972,0.3943527042865753,0.3764384388923645,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6349349021911621,0.1684962213039398,0.7766503095626831,284.9483642578125,284.95001220703125,305.119384765625,297.9493103027344,300.9155578613281,297.2637939453125,284.9483642578125,1.0,0.5550240874290466,1.0,1.0,0.8999435305595398,1.0,-2.8402774333953857,1.315855860710144,1.5244215726852417,0.6703507900238037,0.960586667060852,0.960586667060852,0.0,161.9192657470703,170.0,78148.3984375,0.0,2086.297607421875,1.0,278.1499938964844,282.9569396972656,300.9542236328125,306.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,36069.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831773042678833,1.0,0.0,0.0,3.885603666305542,3.8856301307678223,1.007419314191793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.5126953125,0.0,1811.9761962890625,1895.4371337890625,0.0,2764.956787109375,0.958221673965454,1.0,0.0,3.0,1.0,0.0
17680740,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8202947378158569,0.3735525012016296,0.3391807079315185,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9311396479606628,0.5462881326675415,0.5193244218826294,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.905301570892334,0.5077600479125977,0.3562051951885223,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8341476917266846,0.3947342336177826,0.3769173920154571,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6325711607933044,0.1686043888330459,0.7776873707771301,284.94805908203125,284.95001220703125,305.0746154785156,297.9150085449219,300.8939514160156,297.2630615234375,284.94805908203125,1.0,0.5574483275413513,1.0,1.0,0.9026313424110411,1.0,-2.844651460647583,1.3177008628845217,1.526950478553772,0.6711499094963074,0.9591208696365356,0.9591208696365356,0.0,165.00535583496094,173.0,78071.640625,0.0,2108.516845703125,1.0,278.1499938964844,282.9565734863281,300.92010498046875,306.0244140625,293.1499938964844,293.1499938964844,278.1499938964844,36090.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328052163124084,1.0,0.0,0.0,3.882054328918457,3.882080793380737,1.0055797474706196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.169921875,0.0,1807.7119140625,1895.4371337890625,0.0,2774.57470703125,0.9574357271194458,1.0,0.0,3.0,1.0,0.0
17680800,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8202947378158569,0.3735525012016296,0.3391807079315185,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9311396479606628,0.5462881326675415,0.5193244218826294,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.905301570892334,0.5077600479125977,0.3562051951885223,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8341476917266846,0.3947342336177826,0.3769173920154571,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6325711607933044,0.1686043888330459,0.7776873707771301,284.94805908203125,284.95001220703125,305.0746154785156,297.9150085449219,300.8939514160156,297.2630615234375,284.94805908203125,1.0,0.5574483275413513,1.0,1.0,0.9026313424110411,1.0,-2.844651460647583,1.3177008628845217,1.526950478553772,0.6711499094963074,0.9591208696365356,0.9591208696365356,0.0,165.00535583496094,173.0,78071.640625,0.0,2108.516845703125,1.0,278.1499938964844,282.9565734863281,300.92010498046875,306.0244140625,293.1499938964844,293.1499938964844,278.1499938964844,36090.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328052163124084,1.0,0.0,0.0,3.882054328918457,3.882080793380737,1.0055797474706196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.169921875,0.0,1807.7119140625,1895.4371337890625,0.0,2774.57470703125,0.9574357271194458,1.0,0.0,3.0,1.0,0.0
17680860,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8169003129005432,0.3732227385044098,0.3389962911605835,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.92638897895813,0.5458793044090271,0.5190625786781311,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9035236239433287,0.511259913444519,0.3587149083614349,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8311870694160461,0.3950933516025543,0.3773730993270874,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6303297281265259,0.1687077581882476,0.7786927223205566,284.94775390625,284.95001220703125,305.0275573730469,297.879150390625,300.87109375,297.2622985839844,284.94775390625,1.0,0.5598683953285217,1.0,1.0,0.9053834080696106,1.0,-2.848888397216797,1.3194847106933594,1.5294036865234375,0.6718809008598328,0.9574419856071472,0.9574419856071472,0.0,168.03114318847656,176.0,77982.2578125,0.0,2130.277099609375,1.0,278.1499938964844,282.9564208984375,300.8842163085937,305.9825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36111.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338332772254944,1.0,0.0,0.0,3.8777318000793457,3.877758264541626,1.0033415946963942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.04296875,0.0,1802.4835205078125,1895.4371337890625,0.0,2784.157958984375,0.9564749598503112,1.0,0.0,3.0,1.0,0.0
17680920,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8169003129005432,0.3732227385044098,0.3389962911605835,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.92638897895813,0.5458793044090271,0.5190625786781311,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9035236239433287,0.511259913444519,0.3587149083614349,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8311870694160461,0.3950933516025543,0.3773730993270874,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6303297281265259,0.1687077581882476,0.7786927223205566,284.94775390625,284.95001220703125,305.0275573730469,297.879150390625,300.87109375,297.2622985839844,284.94775390625,1.0,0.5598683953285217,1.0,1.0,0.9053834080696106,1.0,-2.848888397216797,1.3194847106933594,1.5294036865234375,0.6718809008598328,0.9574419856071472,0.9574419856071472,0.0,168.03114318847656,176.0,77982.2578125,0.0,2130.277099609375,1.0,278.1499938964844,282.9564208984375,300.8842163085937,305.9825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36111.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338332772254944,1.0,0.0,0.0,3.8777318000793457,3.877758264541626,1.0033415946963942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.04296875,0.0,1802.4835205078125,1895.4371337890625,0.0,2784.157958984375,0.9564749598503112,1.0,0.0,3.0,1.0,0.0
17680980,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8134809732437134,0.3728797137737274,0.3388022780418396,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9216654896736144,0.5454322099685669,0.5187671780586243,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9017756581306458,0.5147437453269958,0.3612152636051178,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8282439112663269,0.3954288959503174,0.3778089880943298,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6281073093414307,0.1688059717416763,0.779686450958252,284.9475402832031,284.95001220703125,304.9786376953125,297.84210205078125,300.8474426269531,297.26153564453125,284.9475402832031,1.0,0.5622358918190002,1.0,1.0,0.9081354141235352,1.0,-2.853023290634156,1.3212300539016724,1.531793236732483,0.6725644469261169,0.9556697607040404,0.9556697607040404,0.0,171.11228942871094,179.0,77884.1015625,0.0,2152.197265625,1.0,278.1499938964844,282.9564819335937,300.84716796875,305.9386901855469,293.1499938964844,293.1499938964844,278.1499938964844,36128.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348589539527893,1.0,0.0,0.0,3.8727753162384033,3.872801542282105,1.0007782975662849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12788.0458984375,0.0,1796.4449462890625,1895.4371337890625,0.0,2793.72216796875,0.9553694128990172,1.0,0.0,3.0,1.0,0.0
17681040,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8134809732437134,0.3728797137737274,0.3388022780418396,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9216654896736144,0.5454322099685669,0.5187671780586243,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9017756581306458,0.5147437453269958,0.3612152636051178,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8282439112663269,0.3954288959503174,0.3778089880943298,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6281073093414307,0.1688059717416763,0.779686450958252,284.9475402832031,284.95001220703125,304.9786376953125,297.84210205078125,300.8474426269531,297.26153564453125,284.9475402832031,1.0,0.5622358918190002,1.0,1.0,0.9081354141235352,1.0,-2.853023290634156,1.3212300539016724,1.531793236732483,0.6725644469261169,0.9556697607040404,0.9556697607040404,0.0,171.11228942871094,179.0,77884.1015625,0.0,2152.197265625,1.0,278.1499938964844,282.9564819335937,300.84716796875,305.9386901855469,293.1499938964844,293.1499938964844,278.1499938964844,36128.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348589539527893,1.0,0.0,0.0,3.8727753162384033,3.872801542282105,1.0007782975662849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12788.0458984375,0.0,1796.4449462890625,1895.4371337890625,0.0,2793.72216796875,0.9553694128990172,1.0,0.0,3.0,1.0,0.0
