time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8117942810058594,0.3727053999900818,0.3387023508548736,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9193774461746216,0.5452005863189697,0.5186113715171814,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.900947630405426,0.5164828300476074,0.3624629080295563,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8268153667449951,0.3955917656421661,0.3780218064785003,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6270289421081543,0.1688540428876876,0.7801764607429504,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8354187011719,297.2611389160156,284.94744873046875,1.0,0.5634180903434753,1.0,1.0,0.9095114469528198,1.0,-2.8550591468811035,1.3220914602279663,1.5329678058624268,0.6728914976119995,0.9547489881515504,0.9547489881515504,0.0,172.6399688720703,179.0,77832.8046875,0.0,2163.06494140625,1.0,278.1499938964844,282.9565734863281,300.828369140625,305.9163513183594,293.1499938964844,293.1499938964844,278.1499938964844,36136.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353801369667053,1.0,0.0,0.0,3.870161533355713,3.870187759399414,9.994278116209898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.1083984375,0.0,1793.2613525390625,1895.4371337890625,0.0,2798.583984375,0.9547856450080872,1.0,0.0,3.0,1.0,0.0
17681160,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8101200461387634,0.372527927160263,0.3385992348194122,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9171415567398072,0.5449597835540771,0.5184466242790222,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9001488089561462,0.518217921257019,0.3637076318264007,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8254135251045227,0.3957489728927612,0.3782289624214172,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6259713172912598,0.1689009368419647,0.7806593775749207,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8231811523437,297.2607727050781,284.94732666015625,1.0,0.5645981431007385,1.0,1.0,0.9108913540840148,1.0,-2.857062816619873,1.3229399919509888,1.5341228246688845,0.6732024550437927,0.9537991881370544,0.9537991881370544,0.0,174.1567840576172,182.0,77779.3515625,0.0,2173.83837890625,1.0,278.1499938964844,282.9566955566406,300.8092956542969,305.8935852050781,293.1499938964844,293.1499938964844,278.1499938964844,36143.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358919024467468,1.0,0.0,0.0,3.867401599884033,3.8674278259277344,9.980029744838248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.728515625,0.0,1789.8966064453125,1895.4371337890625,0.0,2803.3583984375,0.9541690349578856,1.0,0.0,3.0,1.0,0.0
17681220,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.807837188243866,0.3722811937332153,0.3384543359279632,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9141603708267212,0.5446165800094604,0.5182079076766968,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.899083137512207,0.5205709338188171,0.3653958737850189,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8235266804695129,0.3959531784057617,0.3785017430782318,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.624549150466919,0.1689627468585968,0.781308114528656,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8063659667969,297.2602233886719,284.947265625,1.0,0.5661938190460205,1.0,1.0,0.912768006324768,1.0,-2.859738826751709,1.3240745067596436,1.535664200782776,0.6736045479774475,0.9524937868118286,0.9524937868118286,0.0,176.22203063964844,182.0,77704.1796875,0.0,2188.44189453125,1.0,278.1499938964844,282.9569396972656,300.7831420898437,305.86212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36152.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365758657455444,1.0,0.0,0.0,3.863452434539795,3.863478422164917,9.959657063518534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.9912109375,0.0,1785.070556640625,1895.4371337890625,0.0,2809.74072265625,0.9532855749130248,1.0,0.0,3.0,1.0,0.0
17681280,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.806780219078064,0.3721627295017242,0.338383287191391,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9128102660179138,0.5444477796554565,0.5180879831314087,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8986138701438904,0.5216745138168335,0.3661873340606689,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8226658701896667,0.3960448205471039,0.3786251544952392,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6239006519317627,0.1689909696578979,0.7816060185432434,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7983703613281,297.2599792480469,284.9472351074219,1.0,0.5669500231742859,1.0,1.0,0.9136511087417604,1.0,-2.86096715927124,1.3245950937271118,1.5363720655441284,0.6737828254699707,0.951871395111084,0.951871395111084,0.0,177.17425537109375,185.0,77667.7421875,0.0,2195.1748046875,1.0,278.1499938964844,282.95709228515625,300.7707824707031,305.84716796875,293.1499938964844,293.1499938964844,278.1499938964844,36155.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368922472000122,1.0,0.0,0.0,3.861517906188965,3.861544132232666,9.949686727850349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.1123046875,0.0,1782.7030029296875,1895.4371337890625,0.0,2812.693603515625,0.9528522491455078,1.0,0.0,3.0,1.0,0.0
17681340,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8033751845359802,0.3717852532863617,0.3381586372852325,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9085893630981444,0.5439001321792603,0.5176980495452881,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8970680236816406,0.5251139402389526,0.3686568737030029,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.819909930229187,0.3963186144828796,0.3790029883384704,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6218263506889343,0.1690763980150222,0.7825435400009155,284.9471740722656,284.95001220703125,304.8246459960937,297.72723388671875,300.7733459472656,297.2591552734375,284.9471740722656,1.0,0.5692514181137085,1.0,1.0,0.9164109230041504,1.0,-2.8647773265838623,1.326214075088501,1.5385631322860718,0.6743242144584656,0.9499484300613404,0.9499484300613404,0.0,180.24832153320312,188.0,77552.8515625,0.0,2216.682373046875,1.0,278.1499938964844,282.9576416015625,300.732177734375,305.80029296875,293.1499938964844,293.1499938964844,278.1499938964844,36163.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378714919090271,1.0,0.0,0.0,3.855354070663452,3.855380058288574,9.917947636495228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.033203125,0.0,1775.1529541015625,1895.4371337890625,0.0,2821.83544921875,0.9514700770378112,1.0,0.0,3.0,1.0,0.0
17681400,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8033751845359802,0.3717852532863617,0.3381586372852325,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9085893630981444,0.5439001321792603,0.5176980495452881,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8970680236816406,0.5251139402389526,0.3686568737030029,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.819909930229187,0.3963186144828796,0.3790029883384704,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6218263506889343,0.1690763980150222,0.7825435400009155,284.9471740722656,284.95001220703125,304.8246459960937,297.72723388671875,300.7733459472656,297.2591552734375,284.9471740722656,1.0,0.5692514181137085,1.0,1.0,0.9164109230041504,1.0,-2.8647773265838623,1.326214075088501,1.5385631322860718,0.6743242144584656,0.9499484300613404,0.9499484300613404,0.0,180.24832153320312,188.0,77552.8515625,0.0,2216.682373046875,1.0,278.1499938964844,282.9576416015625,300.732177734375,305.80029296875,293.1499938964844,293.1499938964844,278.1499938964844,36163.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378714919090271,1.0,0.0,0.0,3.855354070663452,3.855380058288574,9.917947636495228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.033203125,0.0,1775.1529541015625,1895.4371337890625,0.0,2821.83544921875,0.9514700770378112,1.0,0.0,3.0,1.0,0.0
17681460,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8000863194465637,0.3713982999324798,0.3379236459732055,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.904654622077942,0.5433245897293091,0.517279863357544,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8956414461135864,0.5285402536392212,0.3711156547069549,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8172472715377808,0.3965752422809601,0.3793626129627228,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6198217272758484,0.1691585034132003,0.7834568619728088,284.9471435546875,284.95001220703125,304.7723388671875,297.6888732910156,300.7481994628906,297.25836181640625,284.9471435546875,1.0,0.5715558528900146,1.0,1.0,0.919200360774994,1.0,-2.8684771060943604,1.3277852535247805,1.5406919717788696,0.674824059009552,0.9480255246162416,0.9480255246162416,0.0,183.27001953125,191.0,77435.9609375,0.0,2237.798828125,1.0,278.1499938964844,282.9582824707031,300.6937255859375,305.7533874511719,293.1499938964844,293.1499938964844,278.1499938964844,36169.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388242721557617,1.0,0.0,0.0,3.849020004272461,3.849045991897583,9.885385452435005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.8251953125,0.0,1767.4010009765625,1895.4371337890625,0.0,2830.732421875,0.9500484466552734,1.0,0.0,3.0,1.0,0.0
17681520,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8000863194465637,0.3713982999324798,0.3379236459732055,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.904654622077942,0.5433245897293091,0.517279863357544,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8956414461135864,0.5285402536392212,0.3711156547069549,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8172472715377808,0.3965752422809601,0.3793626129627228,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6198217272758484,0.1691585034132003,0.7834568619728088,284.9471435546875,284.95001220703125,304.7723388671875,297.6888732910156,300.7481994628906,297.25836181640625,284.9471435546875,1.0,0.5715558528900146,1.0,1.0,0.919200360774994,1.0,-2.8684771060943604,1.3277852535247805,1.5406919717788696,0.674824059009552,0.9480255246162416,0.9480255246162416,0.0,183.27001953125,191.0,77435.9609375,0.0,2237.798828125,1.0,278.1499938964844,282.9582824707031,300.6937255859375,305.7533874511719,293.1499938964844,293.1499938964844,278.1499938964844,36169.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388242721557617,1.0,0.0,0.0,3.849020004272461,3.849045991897583,9.885385452435005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.8251953125,0.0,1767.4010009765625,1895.4371337890625,0.0,2830.732421875,0.9500484466552734,1.0,0.0,3.0,1.0,0.0
17681580,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7968167662620544,0.3710000514984131,0.3376803696155548,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9008846282958984,0.542716383934021,0.5168327689170837,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8942148685455322,0.5319499969482422,0.3735643029212951,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8145703673362732,0.3968114852905273,0.3797049224376678,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6178069114685059,0.1692365258932113,0.7843611240386963,284.9471740722656,284.95001220703125,304.72021484375,297.651123046875,300.7231750488281,297.257568359375,284.9471740722656,1.0,0.5738157629966736,1.0,1.0,0.9219897985458374,1.0,-2.872088432312012,1.3293205499649048,1.542767882347107,0.6752960085868835,0.9461630582809448,0.9461630582809448,0.0,186.33746337890625,194.0,77319.375,0.0,2259.037841796875,1.0,278.1499938964844,282.95904541015625,300.6558532714844,305.7069396972656,293.1499938964844,293.1499938964844,278.1499938964844,36171.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397420644760132,1.0,0.0,0.0,3.8426225185394287,3.842648506164551,9.852551556832625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.0263671875,0.0,1759.56787109375,1895.4371337890625,0.0,2839.3056640625,0.9486108422279358,1.0,0.0,3.0,1.0,0.0
17681640,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7968167662620544,0.3710000514984131,0.3376803696155548,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9008846282958984,0.542716383934021,0.5168327689170837,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8942148685455322,0.5319499969482422,0.3735643029212951,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8145703673362732,0.3968114852905273,0.3797049224376678,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6178069114685059,0.1692365258932113,0.7843611240386963,284.9471740722656,284.95001220703125,304.72021484375,297.651123046875,300.7231750488281,297.257568359375,284.9471740722656,1.0,0.5738157629966736,1.0,1.0,0.9219897985458374,1.0,-2.872088432312012,1.3293205499649048,1.542767882347107,0.6752960085868835,0.9461630582809448,0.9461630582809448,0.0,186.33746337890625,194.0,77319.375,0.0,2259.037841796875,1.0,278.1499938964844,282.95904541015625,300.6558532714844,305.7069396972656,293.1499938964844,293.1499938964844,278.1499938964844,36171.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397420644760132,1.0,0.0,0.0,3.8426225185394287,3.842648506164551,9.852551556832625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.0263671875,0.0,1759.56787109375,1895.4371337890625,0.0,2839.3056640625,0.9486108422279358,1.0,0.0,3.0,1.0,0.0
17681700,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.79521644115448,0.3707985281944275,0.3375563025474548,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8990488648414612,0.5424054265022278,0.5166023969650269,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8935320377349854,0.5336518883705139,0.3747861385345459,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8132502436637878,0.3969253897666931,0.3798717558383941,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6168122887611389,0.1692747473716735,0.7848082780838013,284.9472045898437,284.95001220703125,304.6943664550781,297.632568359375,300.71075439453125,297.2572021484375,284.9472045898437,1.0,0.5749426484107971,1.0,1.0,0.9233844876289368,1.0,-2.873867988586426,1.3300777673721311,1.5437902212142944,0.6755256652832031,0.9452465772628784,0.9452465772628784,0.0,187.86325073242188,194.0,77261.3671875,0.0,2269.593017578125,1.0,278.1499938964844,282.9594421386719,300.6370849609375,305.68389892578125,293.1499938964844,293.1499938964844,278.1499938964844,36172.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840178370475769,1.0,0.0,0.0,3.839421033859253,3.839447021484375,9.836141998675885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.294921875,0.0,1755.653076171875,1895.4371337890625,0.0,2843.381591796875,0.9478909373283386,1.0,0.0,3.0,1.0,0.0
17681760,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7936388254165649,0.3705947995185852,0.3374300301074981,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8972371816635132,0.5420878529548645,0.5163655281066895,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8928685188293457,0.5353497862815857,0.3760052025318146,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8119402527809143,0.3970351815223694,0.3800344467163086,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.615824818611145,0.1693122237920761,0.7852509617805481,284.947265625,284.95001220703125,304.668701171875,297.6142578125,300.69842529296875,297.2568054199219,284.947265625,1.0,0.576066792011261,1.0,1.0,0.9247849583625792,1.0,-2.875624179840088,1.3308244943618774,1.544799566268921,0.6757495999336243,0.9443623423576356,0.9443623423576356,0.0,189.3829803466797,197.0,77204.265625,0.0,2280.089599609375,1.0,278.1499938964844,282.9598693847656,300.61865234375,305.6611633300781,293.1499938964844,293.1499938964844,278.1499938964844,36171.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406043648719788,1.0,0.0,0.0,3.8362419605255127,3.8362679481506334,9.819859769777397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12586.869140625,0.0,1751.762451171875,1895.4371337890625,0.0,2847.3623046875,0.9471757411956788,1.0,0.0,3.0,1.0,0.0
17681820,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7905554175376892,0.3701763153076172,0.3371672630310058,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8936855792999268,0.5414151549339294,0.5158586502075195,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8915730118751526,0.5386543869972229,0.3783937692642212,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8093498945236206,0.3972373902797699,0.3803429901599884,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6138713359832764,0.1693829745054245,0.7861145734786987,284.94732666015625,284.95001220703125,304.61822509765625,297.5787048339844,300.67401123046875,297.2556457519531,284.9473571777344,1.0,0.578313410282135,1.0,1.0,0.9275858402252196,1.0,-2.878979444503784,1.332243800163269,1.5467355251312256,0.6761652231216431,0.9426276683807372,0.9426276683807372,0.0,192.3929748535156,200.0,77091.7421875,0.0,2300.7001953125,1.0,278.1499938964844,282.9607238769531,300.5829467773437,305.6169738769531,293.1499938964844,293.1499938964844,278.1499938964844,36169.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414292335510254,1.0,0.0,0.0,3.8299641609191895,3.829989910125733,9.787745511857793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.84375,0.0,1744.090087890625,1895.4371337890625,0.0,2855.0712890625,0.9457624554634094,1.0,0.0,3.0,1.0,0.0
17681880,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7905554175376892,0.3701763153076172,0.3371672630310058,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8936855792999268,0.5414151549339294,0.5158586502075195,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8915730118751526,0.5386543869972229,0.3783937692642212,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8093498945236206,0.3972373902797699,0.3803429901599884,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6138713359832764,0.1693829745054245,0.7861145734786987,284.94732666015625,284.95001220703125,304.61822509765625,297.5787048339844,300.67401123046875,297.2556457519531,284.9473571777344,1.0,0.578313410282135,1.0,1.0,0.9275858402252196,1.0,-2.878979444503784,1.332243800163269,1.5467355251312256,0.6761652231216431,0.9426276683807372,0.9426276683807372,0.0,192.3929748535156,200.0,77091.7421875,0.0,2300.7001953125,1.0,278.1499938964844,282.9607238769531,300.5829467773437,305.6169738769531,293.1499938964844,293.1499938964844,278.1499938964844,36169.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414292335510254,1.0,0.0,0.0,3.8299641609191895,3.829989910125733,9.787745511857793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.84375,0.0,1744.090087890625,1895.4371337890625,0.0,2855.0712890625,0.9457624554634094,1.0,0.0,3.0,1.0,0.0
17681940,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7874665260314941,0.3697438240051269,0.3368952870368957,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8901146054267883,0.540696918964386,0.5153131484985352,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8901900053024292,0.5418350100517273,0.3807025551795959,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8066920638084412,0.3974196016788482,0.3806359469890594,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6118634939193726,0.1694471389055252,0.7869651317596436,284.9473876953125,284.95001220703125,304.5691833496094,297.5447692871094,300.6499328613281,297.2539978027344,284.9473876953125,1.0,0.5805106163024902,1.0,1.0,0.9303867816925048,1.0,-2.882145404815674,1.3335739374160769,1.5485714673995972,0.6765444278717041,0.9409149289131165,0.9409149289131165,0.0,195.4711456298828,203.0,76981.03125,0.0,2321.36083984375,1.0,278.1499938964844,282.9616394042969,300.54864501953125,305.5743103027344,293.1499938964844,293.1499938964844,278.1499938964844,36168.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421826362609863,1.0,0.0,0.0,3.8237342834472656,3.823760271072388,9.755931387189776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7392578125,0.0,1736.50341796875,1895.4371337890625,0.0,2862.1142578125,0.9443603157997132,1.0,0.0,3.0,1.0,0.0
17682000,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7874665260314941,0.3697438240051269,0.3368952870368957,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8901146054267883,0.540696918964386,0.5153131484985352,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8901900053024292,0.5418350100517273,0.3807025551795959,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8066920638084412,0.3974196016788482,0.3806359469890594,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6118634939193726,0.1694471389055252,0.7869651317596436,284.9473876953125,284.95001220703125,304.5691833496094,297.5447692871094,300.6499328613281,297.2539978027344,284.9473876953125,1.0,0.5805106163024902,1.0,1.0,0.9303867816925048,1.0,-2.882145404815674,1.3335739374160769,1.5485714673995972,0.6765444278717041,0.9409149289131165,0.9409149289131165,0.0,195.4711456298828,203.0,76981.03125,0.0,2321.36083984375,1.0,278.1499938964844,282.9616394042969,300.54864501953125,305.5743103027344,293.1499938964844,293.1499938964844,278.1499938964844,36168.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421826362609863,1.0,0.0,0.0,3.8237342834472656,3.823760271072388,9.755931387189776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7392578125,0.0,1736.50341796875,1895.4371337890625,0.0,2862.1142578125,0.9443603157997132,1.0,0.0,3.0,1.0,0.0
17682060,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7844471335411072,0.3692995607852936,0.3366121053695678,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8866132497787476,0.5399446487426758,0.514732837677002,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8888294100761414,0.5449597239494324,0.3829613029956817,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8040398955345154,0.3975832462310791,0.3809108734130859,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6098549962043762,0.16950523853302,0.787787139415741,284.947509765625,284.95001220703125,304.52203369140625,297.5128173828125,300.626708984375,297.2522277832031,284.9475402832031,1.0,0.5826761722564697,1.0,1.0,0.933196187019348,1.0,-2.885140895843506,1.334821701049805,1.5503191947937012,0.6768977642059326,0.9393295645713806,0.9393295645713806,0.0,198.5408477783203,206.0,76875.6796875,0.0,2341.7216796875,1.0,278.1499938964844,282.962646484375,300.51641845703125,305.533935546875,293.1499938964844,293.1499938964844,278.1499938964844,36163.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842872679233551,1.0,0.0,0.0,3.8177011013031006,3.817726612091065,9.725167728902306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.392578125,0.0,1729.153076171875,1895.4371337890625,0.0,2868.566162109375,0.9430012702941896,1.0,0.0,3.0,1.0,0.0
17682120,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7844471335411072,0.3692995607852936,0.3366121053695678,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8866132497787476,0.5399446487426758,0.514732837677002,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8888294100761414,0.5449597239494324,0.3829613029956817,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8040398955345154,0.3975832462310791,0.3809108734130859,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6098549962043762,0.16950523853302,0.787787139415741,284.947509765625,284.95001220703125,304.52203369140625,297.5128173828125,300.626708984375,297.2522277832031,284.9475402832031,1.0,0.5826761722564697,1.0,1.0,0.933196187019348,1.0,-2.885140895843506,1.334821701049805,1.5503191947937012,0.6768977642059326,0.9393295645713806,0.9393295645713806,0.0,198.5408477783203,206.0,76875.6796875,0.0,2341.7216796875,1.0,278.1499938964844,282.962646484375,300.51641845703125,305.533935546875,293.1499938964844,293.1499938964844,278.1499938964844,36163.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842872679233551,1.0,0.0,0.0,3.8177011013031006,3.817726612091065,9.725167728902306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.392578125,0.0,1729.153076171875,1895.4371337890625,0.0,2868.566162109375,0.9430012702941896,1.0,0.0,3.0,1.0,0.0
17682180,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7815389633178711,0.3688465356826782,0.3363186419010162,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8832327127456665,0.5391677618026733,0.514125406742096,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8875590562820435,0.5480613112449646,0.3851968944072723,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8014783263206482,0.3977310955524444,0.3811684250831604,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6079046726226807,0.1695591509342193,0.7885791063308716,284.9477233886719,284.95001220703125,304.4771423339844,297.48321533203125,300.60467529296875,297.2505798339844,284.94775390625,1.0,0.5848415493965149,1.0,1.0,0.9360055327415466,1.0,-2.8880069255828857,1.3360071182250977,1.5519996881484983,0.6772401928901672,0.9379273653030396,0.9379273653030396,0.0,201.5565795898437,209.0,76778.3515625,0.0,2361.627685546875,1.0,278.1499938964844,282.9637145996094,300.486572265625,305.4963684082031,293.1499938964844,293.1499938964844,278.1499938964844,36154.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434906601905823,1.0,0.0,0.0,3.8120365142822266,3.8120620250701904,9.69632992564584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.3583984375,0.0,1722.2359619140625,1895.4371337890625,0.0,2874.345458984375,0.9417227506637572,1.0,0.0,3.0,1.0,0.0
17682240,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7815389633178711,0.3688465356826782,0.3363186419010162,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8832327127456665,0.5391677618026733,0.514125406742096,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8875590562820435,0.5480613112449646,0.3851968944072723,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8014783263206482,0.3977310955524444,0.3811684250831604,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6079046726226807,0.1695591509342193,0.7885791063308716,284.9477233886719,284.95001220703125,304.4771423339844,297.48321533203125,300.60467529296875,297.2505798339844,284.94775390625,1.0,0.5848415493965149,1.0,1.0,0.9360055327415466,1.0,-2.8880069255828857,1.3360071182250977,1.5519996881484983,0.6772401928901672,0.9379273653030396,0.9379273653030396,0.0,201.5565795898437,209.0,76778.3515625,0.0,2361.627685546875,1.0,278.1499938964844,282.9637145996094,300.486572265625,305.4963684082031,293.1499938964844,293.1499938964844,278.1499938964844,36154.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434906601905823,1.0,0.0,0.0,3.8120365142822266,3.8120620250701904,9.69632992564584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.3583984375,0.0,1722.2359619140625,1895.4371337890625,0.0,2874.345458984375,0.9417227506637572,1.0,0.0,3.0,1.0,0.0
17682300,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.780086100101471,0.3686172664165497,0.336170345544815,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8815422654151917,0.5387720465660095,0.5138155817985535,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8869134187698364,0.5496071577072144,0.3863112032413482,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8001920580863953,0.39779993891716,0.3812934160232544,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6069210767745972,0.1695849597454071,0.7889745235443115,284.9478454589844,284.95001220703125,304.4556579589844,297.4693908691406,300.5940246582031,297.24981689453125,284.9478759765625,1.0,0.5859081745147705,1.0,1.0,0.9374102354049684,1.0,-2.889420509338379,1.3365908861160278,1.552829623222351,0.6774141192436218,0.937304675579071,0.937304675579071,0.0,203.0909881591797,209.0,76733.234375,0.0,2371.692138671875,1.0,278.1499938964844,282.9642333984375,300.4725036621094,305.4786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36148.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437617421150208,1.0,0.0,0.0,3.809381246566773,3.809406995773315,9.682827339929645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.7822265625,0.0,1718.98486328125,1895.4371337890625,0.0,2876.88037109375,0.94112229347229,1.0,0.0,3.0,1.0,0.0
17682360,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7786574363708496,0.3683859407901764,0.3360198140144348,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8798782229423523,0.5383707284927368,0.513499915599823,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8862875699996948,0.551148533821106,0.3874220550060272,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7989258766174316,0.3978645801544189,0.381413996219635,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6059502959251404,0.1696099042892456,0.7893641591072083,284.947998046875,284.95001220703125,304.4349365234375,297.456298828125,300.5838623046875,297.2490539550781,284.9480285644531,1.0,0.5869688987731934,1.0,1.0,0.9388231635093688,1.0,-2.890808820724488,1.3371613025665283,1.5536473989486694,0.6775886416435242,0.9367547631263732,0.9367547631263732,0.0,204.61575317382807,212.0,76691.796875,0.0,2381.67236328125,1.0,278.1499938964844,282.9647521972656,300.45928955078125,305.46197509765625,293.1499938964844,293.1499938964844,278.1499938964844,36141.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440232276916504,1.0,0.0,0.0,3.806915044784546,3.8069405555725098,9.670293366070837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.15234375,0.0,1715.9556884765625,1895.4371337890625,0.0,2879.326416015625,0.9405634999275208,1.0,0.0,3.0,1.0,0.0
17682420,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.776537299156189,0.3680318892002105,0.335787832736969,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8774064779281616,0.5377540588378906,0.5130125880241394,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8853811025619507,0.5534877181053162,0.389106810092926,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7970462441444397,0.3979578018188476,0.3815914690494537,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6045039296150208,0.1696470975875854,0.7899481058120728,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5689697265625,297.2479858398437,284.9482727050781,1.0,0.5885865688323975,1.0,1.0,0.9409708380699158,1.0,-2.892883777618408,1.3380117416381836,1.5548721551895142,0.6778550148010254,0.9360160231590272,0.9360160231590272,0.0,206.9091033935547,212.0,76633.8203125,0.0,2396.678466796875,1.0,278.1499938964844,282.96551513671875,300.4403991699219,305.43817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36128.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443595767021179,1.0,0.0,0.0,3.803431749343872,3.803457260131836,9.65260483098973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.7802734375,0.0,1711.66552734375,1895.4371337890625,0.0,2882.47265625,0.9397727847099304,1.0,0.0,3.0,1.0,0.0
17682480,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7758600115776062,0.3679185807704925,0.3357138931751251,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8766162395477295,0.5375553965568542,0.5128556489944458,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.88508141040802,0.5542224645614624,0.3896367847919464,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7964417934417725,0.3979840576648712,0.3816452324390411,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6040380001068115,0.1696582436561584,0.7901332378387451,284.9483337402344,284.95001220703125,304.3958435058594,297.43243408203125,300.5646057128906,297.2476806640625,284.9483642578125,1.0,0.5890816450119019,1.0,1.0,0.9416490793228148,1.0,-2.89353084564209,1.3382757902145386,1.5552550554275513,0.6779417395591736,0.9358397722244264,0.9358397722244264,0.0,207.6511993408203,215.0,76618.765625,0.0,2401.49462890625,1.0,278.1499938964844,282.9657287597656,300.43511962890625,305.4315795898437,293.1499938964844,293.1499938964844,278.1499938964844,36124.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444803953170776,1.0,0.0,0.0,3.802511930465698,3.802537441253662,9.64793684943288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.4130859375,0.0,1710.5242919921875,1895.4371337890625,0.0,2883.6025390625,0.9395632147789,1.0,0.0,3.0,1.0,0.0
17682540,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7731232047080994,0.3674458563327789,0.3354031145572662,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8734207153320312,0.5367253422737122,0.5121973156929016,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8839131593704224,0.5572850704193115,0.3918435573577881,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7940024137496948,0.3980918228626251,0.381865382194519,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6021502017974854,0.1697049587965011,0.7908952832221985,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.5470275878906,297.24639892578125,284.9487609863281,1.0,0.5911763906478882,1.0,1.0,0.9444749355316162,1.0,-2.8961989879608154,1.3393640518188477,1.5568348169326782,0.6783056259155273,0.9352053999900818,0.9352053999900818,0.0,210.690658569336,218.0,76560.75,0.0,2421.275390625,1.0,278.1499938964844,282.9666748046875,300.4142150878906,305.4053039550781,293.1499938964844,293.1499938964844,278.1499938964844,36102.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448394536972046,1.0,0.0,0.0,3.798904180526733,3.798929691314697,9.62963781603321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.4150390625,0.0,1706.0274658203125,1895.4371337890625,0.0,2886.9619140625,0.93873929977417,1.0,0.0,3.0,1.0,0.0
17682600,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7731232047080994,0.3674458563327789,0.3354031145572662,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8734207153320312,0.5367253422737122,0.5121973156929016,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8839131593704224,0.5572850704193115,0.3918435573577881,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7940024137496948,0.3980918228626251,0.381865382194519,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6021502017974854,0.1697049587965011,0.7908952832221985,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.5470275878906,297.24639892578125,284.9487609863281,1.0,0.5911763906478882,1.0,1.0,0.9444749355316162,1.0,-2.8961989879608154,1.3393640518188477,1.5568348169326782,0.6783056259155273,0.9352053999900818,0.9352053999900818,0.0,210.690658569336,218.0,76560.75,0.0,2421.275390625,1.0,278.1499938964844,282.9666748046875,300.4142150878906,305.4053039550781,293.1499938964844,293.1499938964844,278.1499938964844,36102.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448394536972046,1.0,0.0,0.0,3.798904180526733,3.798929691314697,9.62963781603321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.4150390625,0.0,1706.0274658203125,1895.4371337890625,0.0,2886.9619140625,0.93873929977417,1.0,0.0,3.0,1.0,0.0
17682660,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7704555988311768,0.3669682741165161,0.3350875675678253,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8703018426895142,0.5358818173408508,0.5115255117416382,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8827916979789734,0.5603353381156921,0.3940415382385254,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7916170954704285,0.3981882929801941,0.3820744156837463,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6002947688102722,0.16975037753582,0.7916496396064758,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.5313415527344,297.2452392578125,284.9491882324219,1.0,0.5932579636573792,1.0,1.0,0.9473106265068054,1.0,-2.898811817169189,1.34042489528656,1.5583869218826294,0.6786789298057556,0.9348819255828856,0.9348819255828856,0.0,213.7219696044922,221.0,76520.2890625,0.0,2440.951171875,1.0,278.1499938964844,282.9674987792969,300.3971252441406,305.3839416503906,293.1499938964844,293.1499938964844,278.1499938964844,36077.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451067209243774,1.0,0.0,0.0,3.796250104904175,3.796275615692138,9.616187526262363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.7421875,0.0,1702.6534423828125,1895.4371337890625,0.0,2889.46240234375,0.9381273984909058,1.0,0.0,3.0,1.0,0.0
17682720,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7704555988311768,0.3669682741165161,0.3350875675678253,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8703018426895142,0.5358818173408508,0.5115255117416382,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8827916979789734,0.5603353381156921,0.3940415382385254,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7916170954704285,0.3981882929801941,0.3820744156837463,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6002947688102722,0.16975037753582,0.7916496396064758,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.5313415527344,297.2452392578125,284.9491882324219,1.0,0.5932579636573792,1.0,1.0,0.9473106265068054,1.0,-2.898811817169189,1.34042489528656,1.5583869218826294,0.6786789298057556,0.9348819255828856,0.9348819255828856,0.0,213.7219696044922,221.0,76520.2890625,0.0,2440.951171875,1.0,278.1499938964844,282.9674987792969,300.3971252441406,305.3839416503906,293.1499938964844,293.1499938964844,278.1499938964844,36077.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451067209243774,1.0,0.0,0.0,3.796250104904175,3.796275615692138,9.616187526262363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.7421875,0.0,1702.6534423828125,1895.4371337890625,0.0,2889.46240234375,0.9381273984909058,1.0,0.0,3.0,1.0,0.0
17682780,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7678516507148743,0.3664865493774414,0.3347680866718292,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8672537207603455,0.5350264310836792,0.5108421444892883,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8817097544670105,0.5633730292320251,0.3962306082248688,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7892804741859436,0.3982744514942169,0.3822734355926513,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5984679460525513,0.1697947829961776,0.7923987507820129,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177307128906,297.2441711425781,284.9496459960937,1.0,0.5953259468078613,1.0,1.0,0.95014625787735,1.0,-2.9013772010803223,1.3414629697799685,1.559914231300354,0.6790629029273987,0.9348929524421692,0.9348929524421692,0.0,216.7506866455078,224.0,76499.2890625,0.0,2460.562255859375,1.0,278.1499938964844,282.9682312011719,300.38409423828125,305.3678894042969,293.1499938964844,293.1499938964844,278.1499938964844,36049.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452755212783813,1.0,0.0,0.0,3.794659852981568,3.7946853637695312,9.608132813809789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.80859375,0.0,1700.5323486328125,1895.4371337890625,0.0,2891.0419921875,0.9377525448799132,1.0,0.0,3.0,1.0,0.0
17682840,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7678516507148743,0.3664865493774414,0.3347680866718292,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8672537207603455,0.5350264310836792,0.5108421444892883,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8817097544670105,0.5633730292320251,0.3962306082248688,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7892804741859436,0.3982744514942169,0.3822734355926513,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5984679460525513,0.1697947829961776,0.7923987507820129,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177307128906,297.2441711425781,284.9496459960937,1.0,0.5953259468078613,1.0,1.0,0.95014625787735,1.0,-2.9013772010803223,1.3414629697799685,1.559914231300354,0.6790629029273987,0.9348929524421692,0.9348929524421692,0.0,216.7506866455078,224.0,76499.2890625,0.0,2460.562255859375,1.0,278.1499938964844,282.9682312011719,300.38409423828125,305.3678894042969,293.1499938964844,293.1499938964844,278.1499938964844,36049.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452755212783813,1.0,0.0,0.0,3.794659852981568,3.7946853637695312,9.608132813809789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.80859375,0.0,1700.5323486328125,1895.4371337890625,0.0,2891.0419921875,0.9377525448799132,1.0,0.0,3.0,1.0,0.0
17682900,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7665688395500183,0.3662445247173309,0.3346074521541595,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8657510876655579,0.5345954895019531,0.5104974508285522,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8811782598495483,0.5648882985115051,0.3973226845264435,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7881259322166443,0.3983145654201507,0.382370263338089,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5975615382194519,0.1698167324066162,0.7927730083465576,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.5116271972656,297.2436828613281,284.94989013671875,1.0,0.5963534712791443,1.0,1.0,0.951564073562622,1.0,-2.9026482105255127,1.341976761817932,1.5606714487075806,0.6792590618133545,0.9350131154060364,0.9350131154060364,0.0,218.27012634277344,224.0,76495.4140625,0.0,2470.384765625,1.0,278.1499938964844,282.9685363769531,300.37896728515625,305.3616638183594,293.1499938964844,293.1499938964844,278.1499938964844,36034.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452990651130676,1.0,0.0,0.0,3.794223546981812,3.794248819351196,9.60592274168448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.439453125,0.0,1699.8929443359375,1895.4371337890625,0.0,2891.261962890625,0.9376450777053832,1.0,0.0,3.0,1.0,0.0
