time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7653082609176636,0.3660016357898712,0.334445595741272,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8642732501029968,0.5341615676879883,0.5101494789123535,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8806634545326233,0.5663989782333374,0.3984114825725555,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.786990225315094,0.3983518481254577,0.3824639916419983,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5966679453849792,0.1698384881019592,0.7931445240974426,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.50634765625,297.2431945800781,284.9501953125,1.0,0.5973791480064392,1.0,1.0,0.9529837965965272,1.0,-2.9039034843444824,1.342482566833496,1.5614209175109863,0.6794578433036804,0.9352648854255676,0.9352648854255676,0.0,219.7797088623047,227.0,76499.0703125,0.0,2480.13720703125,1.0,278.1499938964844,282.96881103515625,300.3753967285156,305.357421875,293.1499938964844,293.1499938964844,278.1499938964844,36018.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453250527381897,1.0,0.0,0.0,3.794191598892212,3.794217109680176,9.605761306374916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.8876953125,0.0,1699.72705078125,1895.4371337890625,0.0,2891.505126953125,0.9376277327537536,1.0,0.0,3.0,1.0,0.0
17683020,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.762830376625061,0.3655142188072204,0.334120362997055,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8613662123680115,0.5332883596420288,0.509448230266571,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8796582818031311,0.5694125890731812,0.4005834758281708,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7847521901130676,0.398421049118042,0.3826462924480438,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5949000120162964,0.1698817461729049,0.7938865423202515,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4974060058594,297.2423095703125,284.95074462890625,1.0,0.5994235277175903,1.0,1.0,0.9558231234550476,1.0,-2.906391143798828,1.3434840440750122,1.5629072189331057,0.6798628568649292,0.9360336065292358,0.9360336065292358,0.0,222.80050659179688,230.0,76522.21875,0.0,2499.6337890625,1.0,278.1499938964844,282.96923828125,300.3715515136719,305.35333251953125,293.1499938964844,293.1499938964844,278.1499938964844,35983.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452643752098083,1.0,0.0,0.0,3.795010805130005,3.7950363159179688,9.609909739083378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.6025390625,0.0,1700.4373779296875,1895.4371337890625,0.0,2890.9375,0.9377899169921876,1.0,0.0,3.0,1.0,0.0
17683080,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.762830376625061,0.3655142188072204,0.334120362997055,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8613662123680115,0.5332883596420288,0.509448230266571,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8796582818031311,0.5694125890731812,0.4005834758281708,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7847521901130676,0.398421049118042,0.3826462924480438,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5949000120162964,0.1698817461729049,0.7938865423202515,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4974060058594,297.2423095703125,284.95074462890625,1.0,0.5994235277175903,1.0,1.0,0.9558231234550476,1.0,-2.906391143798828,1.3434840440750122,1.5629072189331057,0.6798628568649292,0.9360336065292358,0.9360336065292358,0.0,222.80050659179688,230.0,76522.21875,0.0,2499.6337890625,1.0,278.1499938964844,282.96923828125,300.3715515136719,305.35333251953125,293.1499938964844,293.1499938964844,278.1499938964844,35983.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452643752098083,1.0,0.0,0.0,3.795010805130005,3.7950363159179688,9.609909739083378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.6025390625,0.0,1700.4373779296875,1895.4371337890625,0.0,2890.9375,0.9377899169921876,1.0,0.0,3.0,1.0,0.0
17683140,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7604078650474548,0.3650247752666473,0.3337933719158172,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8585211634635925,0.5324079394340515,0.5087400674819946,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8786813616752625,0.5724124312400818,0.4027460217475891,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7825561165809631,0.398482471704483,0.3828212320804596,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5931563377380371,0.1699246764183044,0.7946276664733887,284.9513244628906,284.95001220703125,304.25,297.3735046386719,300.4911193847656,297.2414855957031,284.95135498046875,1.0,0.6014567017555237,1.0,1.0,0.958662450313568,1.0,-2.9088473320007324,1.3444709777832031,1.5643763542175293,0.6802791953086853,0.9372288584709167,0.9372288584709167,0.0,225.8251342773437,233.0,76571.1796875,0.0,2519.123046875,1.0,278.1499938964844,282.969482421875,300.3729553222656,305.3562316894531,293.1499938964844,293.1499938964844,278.1499938964844,35946.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451001048088074,1.0,0.0,0.0,3.7972731590271,3.797298669815064,9.62137164606247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.517578125,0.0,1702.860107421875,1895.4371337890625,0.0,2889.400390625,0.938275158405304,1.0,0.0,3.0,1.0,0.0
17683200,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7604078650474548,0.3650247752666473,0.3337933719158172,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8585211634635925,0.5324079394340515,0.5087400674819946,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8786813616752625,0.5724124312400818,0.4027460217475891,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7825561165809631,0.398482471704483,0.3828212320804596,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5931563377380371,0.1699246764183044,0.7946276664733887,284.9513244628906,284.95001220703125,304.25,297.3735046386719,300.4911193847656,297.2414855957031,284.95135498046875,1.0,0.6014567017555237,1.0,1.0,0.958662450313568,1.0,-2.9088473320007324,1.3444709777832031,1.5643763542175293,0.6802791953086853,0.9372288584709167,0.9372288584709167,0.0,225.8251342773437,233.0,76571.1796875,0.0,2519.123046875,1.0,278.1499938964844,282.969482421875,300.3729553222656,305.3562316894531,293.1499938964844,293.1499938964844,278.1499938964844,35946.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451001048088074,1.0,0.0,0.0,3.7972731590271,3.797298669815064,9.62137164606247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.517578125,0.0,1702.860107421875,1895.4371337890625,0.0,2889.400390625,0.938275158405304,1.0,0.0,3.0,1.0,0.0
17683260,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7580372095108032,0.3645330369472503,0.333464652299881,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8557345271110535,0.5315211415290833,0.5080260038375854,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8777287006378174,0.5753978490829468,0.4048988819122314,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7803993225097656,0.3985364735126495,0.3829894959926605,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5914345979690552,0.1699669510126114,0.7953675389289856,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4866638183594,297.2406921386719,284.9517822265625,1.0,0.6034734845161438,1.0,1.0,0.9615309238433838,1.0,-2.911273002624512,1.3454434871673584,1.565829515457153,0.6806975603103638,0.9386662244796752,0.9386662244796752,0.0,228.856185913086,236.0,76639.0,0.0,2538.619873046875,1.0,278.1499938964844,282.96942138671875,300.37823486328125,305.36474609375,293.1499938964844,293.1499938964844,278.1499938964844,35914.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449234366416931,1.0,0.0,0.0,3.8007187843322754,3.8007442951202393,9.638839628678395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.9853515625,0.0,1706.740234375,1895.4371337890625,0.0,2887.747802734375,0.9390281438827516,1.0,0.0,3.0,1.0,0.0
17683320,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7580372095108032,0.3645330369472503,0.333464652299881,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8557345271110535,0.5315211415290833,0.5080260038375854,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8777287006378174,0.5753978490829468,0.4048988819122314,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7803993225097656,0.3985364735126495,0.3829894959926605,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5914345979690552,0.1699669510126114,0.7953675389289856,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4866638183594,297.2406921386719,284.9517822265625,1.0,0.6034734845161438,1.0,1.0,0.9615309238433838,1.0,-2.911273002624512,1.3454434871673584,1.565829515457153,0.6806975603103638,0.9386662244796752,0.9386662244796752,0.0,228.856185913086,236.0,76639.0,0.0,2538.619873046875,1.0,278.1499938964844,282.96942138671875,300.37823486328125,305.36474609375,293.1499938964844,293.1499938964844,278.1499938964844,35914.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449234366416931,1.0,0.0,0.0,3.8007187843322754,3.8007442951202393,9.638839628678395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.9853515625,0.0,1706.740234375,1895.4371337890625,0.0,2887.747802734375,0.9390281438827516,1.0,0.0,3.0,1.0,0.0
17683380,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7557180523872375,0.3640377521514892,0.3331331014633178,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8530063033103943,0.5306270122528076,0.507305383682251,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8767998814582825,0.5783650279045105,0.4070395231246948,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7782822251319885,0.3985815942287445,0.3831497132778168,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5897354483604431,0.1700078397989273,0.7961027026176453,284.9519958496094,284.95001220703125,304.2360534667969,297.38592529296875,300.4831237792969,297.2399597167969,284.9519958496094,1.0,0.605472207069397,1.0,1.0,0.9643993973731996,1.0,-2.913657665252685,1.346400260925293,1.5672574043273926,0.6811094284057617,0.9401199221611024,0.9401199221611024,0.0,231.8899078369141,239.0,76716.515625,0.0,2558.085205078125,1.0,278.1499938964844,282.968994140625,300.3853759765625,305.37646484375,293.1499938964844,293.1499938964844,278.1499938964844,35894.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448165655136108,1.0,0.0,0.0,3.804895401000977,3.804920911788941,9.660035402703215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.75,0.0,1711.5977783203125,1895.4371337890625,0.0,2886.747802734375,0.9399526119232178,1.0,0.0,3.0,1.0,0.0
17683440,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7557180523872375,0.3640377521514892,0.3331331014633178,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8530063033103943,0.5306270122528076,0.507305383682251,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8767998814582825,0.5783650279045105,0.4070395231246948,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7782822251319885,0.3985815942287445,0.3831497132778168,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5897354483604431,0.1700078397989273,0.7961027026176453,284.9519958496094,284.95001220703125,304.2360534667969,297.38592529296875,300.4831237792969,297.2399597167969,284.9519958496094,1.0,0.605472207069397,1.0,1.0,0.9643993973731996,1.0,-2.913657665252685,1.346400260925293,1.5672574043273926,0.6811094284057617,0.9401199221611024,0.9401199221611024,0.0,231.8899078369141,239.0,76716.515625,0.0,2558.085205078125,1.0,278.1499938964844,282.968994140625,300.3853759765625,305.37646484375,293.1499938964844,293.1499938964844,278.1499938964844,35894.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448165655136108,1.0,0.0,0.0,3.804895401000977,3.804920911788941,9.660035402703215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.75,0.0,1711.5977783203125,1895.4371337890625,0.0,2886.747802734375,0.9399526119232178,1.0,0.0,3.0,1.0,0.0
17683500,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7545819282531738,0.363789290189743,0.3329663872718811,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8516690135002136,0.5301784873008728,0.5069432854652405,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8763507008552551,0.5798447132110596,0.4081067442893982,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7772437334060669,0.3986021280288696,0.3832276165485382,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5888983011245728,0.1700279861688614,0.7964679002761841,284.9520568847656,284.95001220703125,304.2336120605469,297.3899230957031,300.4815979003906,297.2395935058594,284.9520874023437,1.0,0.6064702868461609,1.0,1.0,0.9658336639404296,1.0,-2.914837121963501,1.3468739986419678,1.5679632425308228,0.6813134551048279,0.9408549070358276,0.9408549070358276,0.0,233.4012145996093,239.0,76757.296875,0.0,2567.778076171875,1.0,278.1499938964844,282.9687805175781,300.38934326171875,305.3829040527344,293.1499938964844,293.1499938964844,278.1499938964844,35886.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447542786598206,1.0,0.0,0.0,3.8071131706237793,3.807138681411743,9.67129949458467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.103515625,0.0,1714.203857421875,1895.4371337890625,0.0,2886.1650390625,0.940445601940155,1.0,0.0,3.0,1.0,0.0
17683560,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7534591555595398,0.3635402023792267,0.3327990770339966,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8503468632698059,0.5297286510467529,0.5065799355506897,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8759084939956665,0.5813202261924744,0.4091712534427643,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7762162089347839,0.3986208140850067,0.3833038210868835,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5880676507949829,0.1700478941202163,0.7968318462371826,284.9521179199219,284.95001220703125,304.2315368652344,297.39422607421875,300.48028564453125,297.2392272949219,284.9521484375,1.0,0.607466459274292,1.0,1.0,0.9672603011131288,1.0,-2.9160079956054688,1.3473448753356934,1.5686631202697754,0.6815166473388672,0.941609263420105,0.941609263420105,0.0,234.9115600585937,242.0,76799.9375,0.0,2577.457275390625,1.0,278.1499938964844,282.968505859375,300.3936462402344,305.38983154296875,293.1499938964844,293.1499938964844,278.1499938964844,35879.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446945548057556,1.0,0.0,0.0,3.809437274932861,3.809462785720825,9.68311155702395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.8984375,0.0,1716.94921875,1895.4371337890625,0.0,2885.606201171875,0.9409635066986084,1.0,0.0,3.0,1.0,0.0
17683620,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7516157031059265,0.3631202578544616,0.3325157165527344,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8481742143630981,0.528969943523407,0.5059657096862793,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8751965165138245,0.583787739276886,0.4109509587287903,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7745282053947449,0.3986473679542541,0.3834262490272522,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5866988897323608,0.1700808405876159,0.7974365949630737,284.95220947265625,284.95001220703125,304.2288818359375,297.4021911621094,300.4784851074219,297.2386474609375,284.9522399902344,1.0,0.609148383140564,1.0,1.0,0.9696571230888368,1.0,-2.917942762374878,1.3481227159500122,1.5698200464248655,0.6818520426750183,0.9429089426994324,0.9429089426994324,0.0,237.4250640869141,242.0,76875.4296875,0.0,2593.556396484375,1.0,278.1499938964844,282.968017578125,300.4017028808594,305.4026184082031,293.1499938964844,293.1499938964844,278.1499938964844,35870.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446040749549866,1.0,0.0,0.0,3.813578605651856,3.8136041164398193,9.704176591185387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.6201171875,0.0,1721.8743896484375,1895.4371337890625,0.0,2884.760009765625,0.9418888688087464,1.0,0.0,3.0,1.0,0.0
17683680,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.751275360584259,0.3630400598049164,0.3324611485004425,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8477726578712463,0.528825044631958,0.5058479309082031,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.875071108341217,0.5842557549476624,0.411288321018219,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7742172479629517,0.3986516892910003,0.3834484815597534,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5864462852478027,0.1700870543718338,0.7975494265556335,284.9522399902344,284.95001220703125,304.2284851074219,297.40380859375,300.47821044921875,297.238525390625,284.9522399902344,1.0,0.6094743013381958,1.0,1.0,0.9701136350631714,1.0,-2.9183034896850586,1.3482674360275269,1.5700361728668213,0.6819143891334534,0.9431575536727904,0.9431575536727904,0.0,237.8927001953125,230.0,76890.1875,0.0,2596.555419921875,1.0,278.1499938964844,282.9678955078125,300.4033203125,305.4052124023437,293.1499938964844,293.1499938964844,278.1499938964844,35869.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445868492126465,1.0,0.0,0.0,3.8143928050994873,3.8144185543060303,9.70832047642034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.712890625,0.0,1722.8477783203125,1895.4371337890625,0.0,2884.598388671875,0.9420711398124696,1.0,0.0,3.0,1.0,0.0
17683740,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7534670829772949,0.3625631630420685,0.3318809568881988,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8501768708229065,0.5279317498207092,0.5048527121543884,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.879664957523346,0.5871961712837219,0.4132064580917358,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.776970624923706,0.3986928462982178,0.3833292126655578,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.588767409324646,0.1701454818248748,0.7970464825630188,284.9505310058594,284.95001220703125,304.22674560546875,297.4144897460937,300.47662353515625,297.2380676269531,284.950439453125,1.0,0.6070243120193481,1.0,1.0,0.9729669094085692,1.0,-2.9179699420928955,1.3479042053222656,1.57006573677063,0.681656002998352,0.9429227709770204,0.9429227709770204,0.0,233.98536682128903,218.0,76928.8359375,0.0,2576.486572265625,1.0,278.1499938964844,282.96636962890625,300.4135437011719,305.4190368652344,293.1499938964844,293.1499938964844,278.1499938964844,35923.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443889617919922,1.0,0.0,0.0,3.8175549507141113,3.817580461502075,9.72442308011523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.9755859375,0.0,1727.09619140625,1895.4371337890625,0.0,2882.747802734375,0.9428024888038636,1.0,0.0,3.0,1.0,0.0
17683800,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7534670829772949,0.3625631630420685,0.3318809568881988,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8501768708229065,0.5279317498207092,0.5048527121543884,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.879664957523346,0.5871961712837219,0.4132064580917358,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.776970624923706,0.3986928462982178,0.3833292126655578,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.588767409324646,0.1701454818248748,0.7970464825630188,284.9505310058594,284.95001220703125,304.22674560546875,297.4144897460937,300.47662353515625,297.2380676269531,284.950439453125,1.0,0.6070243120193481,1.0,1.0,0.9729669094085692,1.0,-2.9179699420928955,1.3479042053222656,1.57006573677063,0.681656002998352,0.9429227709770204,0.9429227709770204,0.0,233.98536682128903,218.0,76928.8359375,0.0,2576.486572265625,1.0,278.1499938964844,282.96636962890625,300.4135437011719,305.4190368652344,293.1499938964844,293.1499938964844,278.1499938964844,35923.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443889617919922,1.0,0.0,0.0,3.8175549507141113,3.817580461502075,9.72442308011523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.9755859375,0.0,1727.09619140625,1895.4371337890625,0.0,2882.747802734375,0.9428024888038636,1.0,0.0,3.0,1.0,0.0
17683860,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7579450607299805,0.3621512651443481,0.3312341570854187,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8551545739173889,0.5270823836326599,0.5037672519683838,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8870888352394104,0.5901720523834229,0.415052056312561,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7821802496910095,0.3987775444984436,0.3831196427345276,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5931070446968079,0.170265719294548,0.7961928844451904,284.9497375488281,284.95001220703125,304.22625732421875,297.4262390136719,300.4759521484375,297.2381591796875,284.94970703125,1.0,0.6022969484329224,1.0,1.0,0.9758059978485109,1.0,-2.916829824447632,1.347161054611206,1.5696686506271362,0.68115234375,0.9423431158065796,0.9423431158065796,0.0,226.87643432617188,206.0,76942.3125,0.0,2539.006103515625,1.0,278.1499938964844,282.96636962890625,300.4246826171875,305.4311828613281,293.1499938964844,293.1499938964844,278.1499938964844,35977.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440600037574768,1.0,0.0,0.0,3.8181517124176025,3.8181772232055664,9.727464203024283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.8017578125,0.0,1728.2371826171875,1895.4371337890625,0.0,2879.670166015625,0.9429773092269896,1.0,0.0,3.0,1.0,0.0
17683920,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7579450607299805,0.3621512651443481,0.3312341570854187,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8551545739173889,0.5270823836326599,0.5037672519683838,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8870888352394104,0.5901720523834229,0.415052056312561,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7821802496910095,0.3987775444984436,0.3831196427345276,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5931070446968079,0.170265719294548,0.7961928844451904,284.9497375488281,284.95001220703125,304.22625732421875,297.4262390136719,300.4759521484375,297.2381591796875,284.94970703125,1.0,0.6022969484329224,1.0,1.0,0.9758059978485109,1.0,-2.916829824447632,1.347161054611206,1.5696686506271362,0.68115234375,0.9423431158065796,0.9423431158065796,0.0,226.87643432617188,206.0,76942.3125,0.0,2539.006103515625,1.0,278.1499938964844,282.96636962890625,300.4246826171875,305.4311828613281,293.1499938964844,293.1499938964844,278.1499938964844,35977.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440600037574768,1.0,0.0,0.0,3.8181517124176025,3.8181772232055664,9.727464203024283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.8017578125,0.0,1728.2371826171875,1895.4371337890625,0.0,2879.670166015625,0.9429773092269896,1.0,0.0,3.0,1.0,0.0
17683980,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7648633122444153,0.3618018627166748,0.3305386006832123,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8628762364387512,0.52628093957901,0.5026155114173889,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8974801301956177,0.593184769153595,0.4168412685394287,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7899619936943054,0.3989081084728241,0.3828422129154205,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5994586944580078,0.170451283454895,0.7951036691665649,284.949462890625,284.95001220703125,304.2268371582031,297.4389038085937,300.4760131835937,297.23876953125,284.949462890625,1.0,0.5967569351196289,1.0,1.0,0.978645086288452,1.0,-2.9151158332824707,1.3461408615112305,1.568974852561951,0.6805078387260437,0.941838562488556,0.941838562488556,0.0,216.93191528320312,194.0,76945.34375,0.0,2486.41064453125,1.0,278.1499938964844,282.96697998046875,300.4369201660156,305.4436950683594,293.1499938964844,293.1499938964844,278.1499938964844,36004.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843643069267273,1.0,0.0,0.0,3.817784547805786,3.817810297012329,9.725594054543762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.431640625,0.0,1728.00927734375,1895.4371337890625,0.0,2875.770751953125,0.942915141582489,1.0,0.0,3.0,1.0,0.0
17684040,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7648633122444153,0.3618018627166748,0.3305386006832123,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8628762364387512,0.52628093957901,0.5026155114173889,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8974801301956177,0.593184769153595,0.4168412685394287,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7899619936943054,0.3989081084728241,0.3828422129154205,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5994586944580078,0.170451283454895,0.7951036691665649,284.949462890625,284.95001220703125,304.2268371582031,297.4389038085937,300.4760131835937,297.23876953125,284.949462890625,1.0,0.5967569351196289,1.0,1.0,0.978645086288452,1.0,-2.9151158332824707,1.3461408615112305,1.568974852561951,0.6805078387260437,0.941838562488556,0.941838562488556,0.0,216.93191528320312,194.0,76945.34375,0.0,2486.41064453125,1.0,278.1499938964844,282.96697998046875,300.4369201660156,305.4436950683594,293.1499938964844,293.1499938964844,278.1499938964844,36004.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843643069267273,1.0,0.0,0.0,3.817784547805786,3.817810297012329,9.725594054543762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.431640625,0.0,1728.00927734375,1895.4371337890625,0.0,2875.770751953125,0.942915141582489,1.0,0.0,3.0,1.0,0.0
17684100,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.768559455871582,0.3616447150707245,0.3302086591720581,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8669968247413635,0.5258949398994446,0.5020549297332764,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.902924120426178,0.5947011709213257,0.4177440404891968,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7940694093704224,0.3989870548248291,0.3827179670333862,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6027613282203674,0.1705643385648727,0.7946584820747375,284.9496765136719,284.95001220703125,304.2274780273437,297.445556640625,300.476318359375,297.2391967773437,284.9496765136719,1.0,0.5936094522476196,1.0,1.0,0.9800646305084229,1.0,-2.9144480228424072,1.3457255363464355,1.5687224864959717,0.6802327632904053,0.9418423771858216,0.9418423771858216,0.0,211.98800659179688,194.0,76951.84375,0.0,2460.617919921875,1.0,278.1499938964844,282.9675598144531,300.4434509277344,305.45050048828125,293.1499938964844,293.1499938964844,278.1499938964844,36005.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434184193611145,1.0,0.0,0.0,3.817655324935913,3.817680835723877,9.724934670884975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.7421875,0.0,1727.8587646484375,1895.4371337890625,0.0,2873.669677734375,0.9428897500038148,1.0,0.0,3.0,1.0,0.0
17684160,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.772704541683197,0.3614967763423919,0.3298753201961517,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716230988502502,0.5255166888237,0.5014893412590027,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9091073870658876,0.5962218046188354,0.4186408221721649,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7986224889755249,0.3990729451179504,0.3825880289077759,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.606373131275177,0.1706884205341339,0.794204592704773,284.9498291015625,284.95001220703125,304.2283630371094,297.452392578125,300.4767150878906,297.2396545410156,284.9498291015625,1.0,0.590363621711731,1.0,1.0,0.9814363718032836,1.0,-2.9137425422668457,1.3452951908111572,1.5684473514556885,0.6799532771110535,0.941886305809021,0.941886305809021,0.0,206.7172393798828,182.0,76959.2734375,0.0,2433.147216796875,1.0,278.1499938964844,282.9680480957031,300.4501647949219,305.4576721191406,293.1499938964844,293.1499938964844,278.1499938964844,36002.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843189001083374,1.0,0.0,0.0,3.817628145217896,3.81765389442444,9.724797109811334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.3447265625,0.0,1727.8050537109375,1895.4371337890625,0.0,2871.524169921875,0.942882776260376,1.0,0.0,3.0,1.0,0.0
17684220,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7822564840316772,0.3612304925918579,0.3292120397090912,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8823004961013794,0.5247894525527954,0.5003598928451538,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9239221811294556,0.5992742776870728,0.420424073934555,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8088832497596741,0.3992669284343719,0.3823243677616119,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6143331527709961,0.1709735095500946,0.7933462262153625,284.9501037597656,284.95001220703125,304.2307434082031,297.4665832519531,300.47784423828125,297.2405090332031,284.9501037597656,1.0,0.5836435556411743,1.0,1.0,0.9841797947883606,1.0,-2.912384271621704,1.3444632291793823,1.5679209232330322,0.6794115900993347,0.9421055912971495,0.9421055912971495,0.0,195.5196533203125,170.0,76979.0234375,0.0,2375.07763671875,1.0,278.1499938964844,282.9689636230469,300.4643249511719,305.4730834960937,293.1499938964844,293.1499938964844,278.1499938964844,35994.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427321910858154,1.0,0.0,0.0,3.817891359329224,3.817916870117188,9.726137477628072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.626953125,0.0,1728.0567626953125,1895.4371337890625,0.0,2867.252685546875,0.9429370760917664,1.0,0.0,3.0,1.0,0.0
17684280,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7822564840316772,0.3612304925918579,0.3292120397090912,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8823004961013794,0.5247894525527954,0.5003598928451538,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9239221811294556,0.5992742776870728,0.420424073934555,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8088832497596741,0.3992669284343719,0.3823243677616119,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6143331527709961,0.1709735095500946,0.7933462262153625,284.9501037597656,284.95001220703125,304.2307434082031,297.4665832519531,300.47784423828125,297.2405090332031,284.9501037597656,1.0,0.5836435556411743,1.0,1.0,0.9841797947883606,1.0,-2.912384271621704,1.3444632291793823,1.5679209232330322,0.6794115900993347,0.9421055912971495,0.9421055912971495,0.0,195.5196533203125,170.0,76979.0234375,0.0,2375.07763671875,1.0,278.1499938964844,282.9689636230469,300.4643249511719,305.4730834960937,293.1499938964844,293.1499938964844,278.1499938964844,35994.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427321910858154,1.0,0.0,0.0,3.817891359329224,3.817916870117188,9.726137477628072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.626953125,0.0,1728.0567626953125,1895.4371337890625,0.0,2867.252685546875,0.9429370760917664,1.0,0.0,3.0,1.0,0.0
17684340,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7931051850318909,0.3609907925128937,0.3285661041736603,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8944519758224487,0.5240897536277771,0.4992491602897644,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9406827092170716,0.602333128452301,0.4222065508365631,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8197373747825623,0.3994802832603454,0.3820719122886657,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6226246356964111,0.1712930351495742,0.7926108837127686,284.9504089355469,284.95001220703125,304.2338256835937,297.4813842773437,300.4792785644531,297.2413635253906,284.9504089355469,1.0,0.5766671895980835,1.0,1.0,0.9869232773780824,1.0,-2.911226987838745,1.3437329530715942,1.5674941539764404,0.6789260506629944,0.9425400495529176,0.9425400495529176,0.0,184.115463256836,158.0,77007.625,0.0,2316.393310546875,1.0,278.1499938964844,282.96978759765625,300.4791259765625,305.48974609375,293.1499938964844,293.1499938964844,278.1499938964844,35981.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422762155532837,1.0,0.0,0.0,3.8186593055725098,3.8186848163604736,9.73005057858245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.6669921875,0.0,1728.88525390625,1895.4371337890625,0.0,2862.989013671875,0.943102240562439,1.0,0.0,3.0,1.0,0.0
17684400,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7931051850318909,0.3609907925128937,0.3285661041736603,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8944519758224487,0.5240897536277771,0.4992491602897644,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9406827092170716,0.602333128452301,0.4222065508365631,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8197373747825623,0.3994802832603454,0.3820719122886657,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6226246356964111,0.1712930351495742,0.7926108837127686,284.9504089355469,284.95001220703125,304.2338256835937,297.4813842773437,300.4792785644531,297.2413635253906,284.9504089355469,1.0,0.5766671895980835,1.0,1.0,0.9869232773780824,1.0,-2.911226987838745,1.3437329530715942,1.5674941539764404,0.6789260506629944,0.9425400495529176,0.9425400495529176,0.0,184.115463256836,158.0,77007.625,0.0,2316.393310546875,1.0,278.1499938964844,282.96978759765625,300.4791259765625,305.48974609375,293.1499938964844,293.1499938964844,278.1499938964844,35981.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422762155532837,1.0,0.0,0.0,3.8186593055725098,3.8186848163604736,9.73005057858245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.6669921875,0.0,1728.88525390625,1895.4371337890625,0.0,2862.989013671875,0.943102240562439,1.0,0.0,3.0,1.0,0.0
17684460,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8054848909378052,0.3607745468616485,0.3279329240322113,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9085513353347778,0.5234125852584839,0.4981512725353241,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9586260914802552,0.6053922176361084,0.4239827692508697,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8316810727119446,0.399709552526474,0.3818256556987762,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6317307353019714,0.1716433763504028,0.7919739484786987,284.9506530761719,284.95001220703125,304.23748779296875,297.4967041015625,300.48101806640625,297.24224853515625,284.9506530761719,1.0,0.5695452094078064,1.0,1.0,0.9896590113639832,1.0,-2.9102227687835693,1.343080759048462,1.567141890525818,0.6784859299659729,0.9431166648864746,0.9431166648864746,0.0,172.46658325195312,146.0,77044.328125,0.0,2256.804443359375,1.0,278.1499938964844,282.970458984375,300.4944763183594,305.5075378417969,293.1499938964844,293.1499938964844,278.1499938964844,35968.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418338894844055,1.0,0.0,0.0,3.819959402084351,3.8199851512908936,9.736677384353245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.3232421875,0.0,1730.35791015625,1895.4371337890625,0.0,2858.85400390625,0.943386435508728,1.0,0.0,3.0,1.0,0.0
17684520,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8054848909378052,0.3607745468616485,0.3279329240322113,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9085513353347778,0.5234125852584839,0.4981512725353241,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9586260914802552,0.6053922176361084,0.4239827692508697,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8316810727119446,0.399709552526474,0.3818256556987762,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6317307353019714,0.1716433763504028,0.7919739484786987,284.9506530761719,284.95001220703125,304.23748779296875,297.4967041015625,300.48101806640625,297.24224853515625,284.9506530761719,1.0,0.5695452094078064,1.0,1.0,0.9896590113639832,1.0,-2.9102227687835693,1.343080759048462,1.567141890525818,0.6784859299659729,0.9431166648864746,0.9431166648864746,0.0,172.46658325195312,146.0,77044.328125,0.0,2256.804443359375,1.0,278.1499938964844,282.970458984375,300.4944763183594,305.5075378417969,293.1499938964844,293.1499938964844,278.1499938964844,35968.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418338894844055,1.0,0.0,0.0,3.819959402084351,3.8199851512908936,9.736677384353245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.3232421875,0.0,1730.35791015625,1895.4371337890625,0.0,2858.85400390625,0.943386435508728,1.0,0.0,3.0,1.0,0.0
17684580,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8188554644584656,0.3605760633945465,0.3273127675056457,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9261534214019777,0.5227529406547546,0.4970666468143463,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9767197370529176,0.6084476113319397,0.425754189491272,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8453460335731506,0.3999510407447815,0.3815876245498657,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6421909928321838,0.1720171868801117,0.7914292812347412,284.95086669921875,284.95001220703125,304.2416076660156,297.51239013671875,300.48297119140625,297.2430725097656,284.95086669921875,1.0,0.5623124837875366,1.0,1.0,0.9923948049545288,1.0,-2.9093616008758545,1.342501521110535,1.5668599605560305,0.6780880093574524,0.9437963962554932,0.9437963962554932,0.0,160.7274169921875,134.0,77087.671875,0.0,2197.057861328125,1.0,278.1499938964844,282.97100830078125,300.5102233886719,305.5262145996094,293.1499938964844,293.1499938964844,278.1499938964844,35956.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414021730422974,1.0,0.0,0.0,3.821690559387207,3.82171630859375,9.745505167302326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.2783203125,0.0,1732.3624267578125,1895.4371337890625,0.0,2854.818603515625,0.9437680840492249,1.0,0.0,3.0,1.0,0.0
17684640,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8188554644584656,0.3605760633945465,0.3273127675056457,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9261534214019777,0.5227529406547546,0.4970666468143463,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9767197370529176,0.6084476113319397,0.425754189491272,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8453460335731506,0.3999510407447815,0.3815876245498657,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6421909928321838,0.1720171868801117,0.7914292812347412,284.95086669921875,284.95001220703125,304.2416076660156,297.51239013671875,300.48297119140625,297.2430725097656,284.95086669921875,1.0,0.5623124837875366,1.0,1.0,0.9923948049545288,1.0,-2.9093616008758545,1.342501521110535,1.5668599605560305,0.6780880093574524,0.9437963962554932,0.9437963962554932,0.0,160.7274169921875,134.0,77087.671875,0.0,2197.057861328125,1.0,278.1499938964844,282.97100830078125,300.5102233886719,305.5262145996094,293.1499938964844,293.1499938964844,278.1499938964844,35956.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414021730422974,1.0,0.0,0.0,3.821690559387207,3.82171630859375,9.745505167302326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.2783203125,0.0,1732.3624267578125,1895.4371337890625,0.0,2854.818603515625,0.9437680840492249,1.0,0.0,3.0,1.0,0.0
17684700,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8259098529815674,0.3604821562767029,0.3270080685615539,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9360451102256776,0.5224289298057556,0.4965302348136902,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9855126142501832,0.6099734902381897,0.4266389310359955,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8530202507972717,0.4000760316848755,0.3814729452133178,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6481000185012817,0.1722112745046615,0.7911922335624695,284.9509582519531,284.95001220703125,304.2438049316406,297.5203552246094,300.4840087890625,297.2434997558594,284.9509582519531,1.0,0.558647096157074,1.0,1.0,0.993762731552124,1.0,-2.908989429473877,1.342241644859314,1.5667479038238523,0.6779061555862427,0.9441758394241332,0.9441758394241332,0.0,154.8687286376953,134.0,77111.703125,0.0,2167.353271484375,1.0,278.1499938964844,282.9712219238281,300.5182189941406,305.53582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35950.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841190755367279,1.0,0.0,0.0,3.822702646255493,3.822728395462036,9.750667686603265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.212890625,0.0,1733.5445556640625,1895.4371337890625,0.0,2852.84228515625,0.9439920783042908,1.0,0.0,3.0,1.0,0.0
17684760,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.833404004573822,0.36038938164711,0.3267060220241546,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9464075565338136,0.5221061110496521,0.4959967732429504,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9940003156661988,0.6115483641624451,0.4275464415550232,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8613520860671997,0.4002014398574829,0.3813604116439819,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6545463800430298,0.1724079698324203,0.7909746766090393,284.95074462890625,284.95001220703125,304.2460632324219,297.5283508300781,300.4851379394531,297.2440795898437,284.9507141113281,1.0,0.5549489259719849,0.999877631664276,0.999877631664276,0.9950101971626282,1.0,-2.908193826675415,1.3417760133743286,1.5664178133010864,0.6776227355003357,0.9442731142044068,0.9442731142044068,0.0,149.02081298828125,122.0,77127.4765625,0.0,2137.344482421875,1.0,278.1499938964844,282.9712829589844,300.5262145996094,305.545166015625,293.1499938964844,293.1499938964844,278.1499938964844,35954.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409729599952698,1.0,0.0,0.0,3.8234612941741934,3.823487043380737,9.754537586559309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.7763671875,0.0,1734.4981689453125,1895.4371337890625,0.0,2850.80712890625,0.9441627860069276,1.0,0.0,3.0,1.0,0.0
